time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7625545859336853,0.3029868602752685,0.2765770554542541,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9025115370750428,0.5083320140838623,0.4843721985816955,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.8471357226371765,0.4851435720920563,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8500269651412964,0.4243578016757965,0.4053686559200287,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6834902763366699,0.2158264517784118,0.9912779331207277,284.907958984375,284.95001220703125,299.32135009765625,295.2296447753906,297.87860107421875,297.2796936035156,284.90838623046875,1.0,0.6084316968917847,0.3935087919235229,0.3935087919235229,1.0,1.0,-3.1733460426330566,0.9269905090332032,2.246355533599853,0.2078717947006225,0.8320613503456116,0.8320613503456116,0.0,180.8879547119141,184.0,62006.9765625,0.0,2799.92626953125,1.0,278.4613037109375,283.0830078125,298.2450256347656,302.3046569824219,293.1499938964844,293.1499938964844,278.75,38680.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866957426071167,1.0,0.0,0.0,3.206700563430786,3.2067201137542725,6.86135877003835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.701171875,0.0,1078.389892578125,1895.4371337890625,0.0,3094.2685546875,0.8027027249336243,1.0,0.0,3.0,1.0,0.0
17774880,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7625545859336853,0.3029868602752685,0.2765770554542541,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9025115370750428,0.5083320140838623,0.4843721985816955,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.8471357226371765,0.4851435720920563,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8500269651412964,0.4243578016757965,0.4053686559200287,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6834902763366699,0.2158264517784118,0.9912779331207277,284.907958984375,284.95001220703125,299.32135009765625,295.2296447753906,297.87860107421875,297.2796936035156,284.90838623046875,1.0,0.6084316968917847,0.3935087919235229,0.3935087919235229,1.0,1.0,-3.1733460426330566,0.9269905090332032,2.246355533599853,0.2078717947006225,0.8320613503456116,0.8320613503456116,0.0,180.8879547119141,184.0,62006.9765625,0.0,2799.92626953125,1.0,278.4613037109375,283.0830078125,298.2450256347656,302.3046569824219,293.1499938964844,293.1499938964844,278.75,38680.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866957426071167,1.0,0.0,0.0,3.206700563430786,3.2067201137542725,6.86135877003835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.701171875,0.0,1078.389892578125,1895.4371337890625,0.0,3094.2685546875,0.8027027249336243,1.0,0.0,3.0,1.0,0.0
17774940,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7589299082756042,0.3016149997711181,0.2753156423568725,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8981601595878601,0.5062413215637207,0.4823533892631531,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.8508312702178955,0.4899643361568451,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.846470057964325,0.4230382740497589,0.4040801525115967,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6799156665802002,0.2147292494773864,0.9864746928215028,284.98516845703125,284.95001220703125,299.2458190917969,295.196533203125,297.8527526855469,297.2751159667969,284.9842224121094,1.0,0.6089323163032532,0.3933305144309997,0.3933305144309997,1.0,1.0,-3.167870283126831,0.92460834980011,2.243261814117432,0.2067087739706039,0.900794506072998,0.900794506072998,0.0,182.9646759033203,187.0,61253.078125,0.0,2800.02978515625,1.0,278.7383728027344,283.18280029296875,298.1766052246094,302.1127319335937,293.1499938964844,293.1499938964844,278.45001220703125,34264.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596901893615723,1.0,0.0,0.0,3.2940919399261475,3.294111490249634,7.240436161737307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.83203125,0.0,1126.60107421875,1895.4371337890625,0.0,3026.099365234375,0.8176999092102051,1.0,0.0,3.0,1.0,0.0
17775000,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7589299082756042,0.3016149997711181,0.2753156423568725,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8981601595878601,0.5062413215637207,0.4823533892631531,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.8508312702178955,0.4899643361568451,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.846470057964325,0.4230382740497589,0.4040801525115967,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6799156665802002,0.2147292494773864,0.9864746928215028,284.98516845703125,284.95001220703125,299.2458190917969,295.196533203125,297.8527526855469,297.2751159667969,284.9842224121094,1.0,0.6089323163032532,0.3933305144309997,0.3933305144309997,1.0,1.0,-3.167870283126831,0.92460834980011,2.243261814117432,0.2067087739706039,0.900794506072998,0.900794506072998,0.0,182.9646759033203,187.0,61253.078125,0.0,2800.02978515625,1.0,278.7383728027344,283.18280029296875,298.1766052246094,302.1127319335937,293.1499938964844,293.1499938964844,278.45001220703125,34264.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596901893615723,1.0,0.0,0.0,3.2940919399261475,3.294111490249634,7.240436161737307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.83203125,0.0,1126.60107421875,1895.4371337890625,0.0,3026.099365234375,0.8176999092102051,1.0,0.0,3.0,1.0,0.0
17775060,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7544677257537842,0.2995185554027557,0.273707628250122,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8928655982017517,0.5033543705940247,0.4799528121948242,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.8529471158981323,0.4959887266159057,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8421418070793152,0.4210586249828338,0.4025056064128876,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6756076812744141,0.213230162858963,0.9808565378189088,284.9100646972656,284.95001220703125,299.1703491210937,295.16314697265625,297.8172607421875,297.2570495605469,284.91082763671875,1.0,0.609638512134552,0.3931054174900055,0.3931054174900055,1.0,1.0,-3.161649465560913,0.9218397736549376,2.23980975151062,0.2054174542427063,0.8253953456878662,0.8253953456878662,0.0,185.6231842041016,190.0,61377.2890625,0.0,2801.748046875,1.0,278.4613342285156,283.0953674316406,298.1795349121094,302.1995544433594,293.1499938964844,293.1499938964844,278.75,38741.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664039373397827,1.0,0.0,0.0,3.1656126976013184,3.1656320095062256,6.686654501208977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.376953125,0.0,1043.4263916015625,1895.4371337890625,0.0,3089.076171875,0.7937429547309875,1.0,0.0,3.0,1.0,0.0
17775120,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7544677257537842,0.2995185554027557,0.273707628250122,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8928655982017517,0.5033543705940247,0.4799528121948242,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.8529471158981323,0.4959887266159057,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8421418070793152,0.4210586249828338,0.4025056064128876,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6756076812744141,0.213230162858963,0.9808565378189088,284.9100646972656,284.95001220703125,299.1703491210937,295.16314697265625,297.8172607421875,297.2570495605469,284.91082763671875,1.0,0.609638512134552,0.3931054174900055,0.3931054174900055,1.0,1.0,-3.161649465560913,0.9218397736549376,2.23980975151062,0.2054174542427063,0.8253953456878662,0.8253953456878662,0.0,185.6231842041016,190.0,61377.2890625,0.0,2801.748046875,1.0,278.4613342285156,283.0953674316406,298.1795349121094,302.1995544433594,293.1499938964844,293.1499938964844,278.75,38741.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664039373397827,1.0,0.0,0.0,3.1656126976013184,3.1656320095062256,6.686654501208977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.376953125,0.0,1043.4263916015625,1895.4371337890625,0.0,3089.076171875,0.7937429547309875,1.0,0.0,3.0,1.0,0.0
17775180,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.750381350517273,0.2979985475540161,0.2723351120948791,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8878857493400574,0.5010963082313538,0.4778016805648803,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.855573296546936,0.5018839836120605,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8381069898605347,0.4196179211139679,0.4011293053627014,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6714634299278259,0.2119527608156204,0.9753464460372924,284.982666015625,284.95001220703125,299.094970703125,295.1295166015625,297.7887878417969,297.24871826171875,284.9819030761719,1.0,0.6104616522789001,0.3928803503513336,0.3928803503513336,1.0,1.0,-3.1562180519104004,0.9193458557128906,2.2368721961975098,0.204141765832901,0.8904889225959778,0.8904889225959778,0.0,188.28240966796875,193.0,60644.42578125,0.0,2805.06298828125,1.0,278.7378845214844,283.1905822753906,298.10955810546875,302.00714111328125,293.1499938964844,293.1499938964844,279.04998779296875,34309.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590976595878601,1.0,0.0,0.0,3.2550179958343506,3.255037307739258,7.069685921123892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.0390625,0.0,1091.8857421875,1895.4371337890625,0.0,3020.54248046875,0.8090211153030396,1.0,0.0,3.0,1.0,0.0
17775240,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.750381350517273,0.2979985475540161,0.2723351120948791,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8878857493400574,0.5010963082313538,0.4778016805648803,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.855573296546936,0.5018839836120605,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8381069898605347,0.4196179211139679,0.4011293053627014,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6714634299278259,0.2119527608156204,0.9753464460372924,284.982666015625,284.95001220703125,299.094970703125,295.1295166015625,297.7887878417969,297.24871826171875,284.9819030761719,1.0,0.6104616522789001,0.3928803503513336,0.3928803503513336,1.0,1.0,-3.1562180519104004,0.9193458557128906,2.2368721961975098,0.204141765832901,0.8904889225959778,0.8904889225959778,0.0,188.28240966796875,193.0,60644.42578125,0.0,2805.06298828125,1.0,278.7378845214844,283.1905822753906,298.10955810546875,302.00714111328125,293.1499938964844,293.1499938964844,279.04998779296875,34309.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590976595878601,1.0,0.0,0.0,3.2550179958343506,3.255037307739258,7.069685921123892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.0390625,0.0,1091.8857421875,1895.4371337890625,0.0,3020.54248046875,0.8090211153030396,1.0,0.0,3.0,1.0,0.0
17775300,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7484414577484131,0.2972873449325561,0.2717029750347137,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.885499119758606,0.5000358819961548,0.4768027663230896,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9990000128746032,0.8569077849388123,0.5047889947891235,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8361977338790894,0.4189744591712951,0.4005255699157715,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6694939136505127,0.2113577872514724,0.972814679145813,285.0604858398437,284.95001220703125,299.05731201171875,295.11260986328125,297.7751770019531,297.2453308105469,285.0611267089844,1.0,0.6109381318092346,0.3927677869796753,0.3927677869796753,1.0,1.0,-3.1539793014526367,0.91826331615448,2.235715866088867,0.20357446372509,0.9656779170036316,0.9656779170036316,0.0,189.62420654296875,193.0,59987.546875,0.0,2807.74609375,1.0,278.988037109375,283.2878112792969,298.076171875,301.8631286621094,293.1499938964844,293.1499938964844,279.04998779296875,32162.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545681238174438,1.0,0.0,0.0,3.329756259918213,3.329775810241699,7.398065804409271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7509765625,0.0,1144.892333984375,1895.4371337890625,0.0,2978.07373046875,0.8250442147254944,1.0,0.0,3.0,1.0,0.0
17775360,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7466267347335815,0.2965481579303741,0.2711413204669952,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8832407593727112,0.4989505708217621,0.4758920967578888,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.8581319451332092,0.5076046586036682,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.83440762758255,0.4183220267295837,0.4000065624713897,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6676375269889832,0.2107640653848648,0.970503568649292,285.0284729003906,284.95001220703125,299.0197448730469,295.0956726074219,297.76129150390625,297.2416076660156,285.02490234375,1.0,0.6114615797996521,0.3926716446876526,0.3926716446876526,1.0,1.0,-3.1521918773651123,0.9173784852027892,2.2348132133483887,0.2031100243330001,0.976754903793335,0.976754903793335,0.0,190.9488220214844,196.0,60177.7265625,0.0,2811.246826171875,1.0,279.0391540527344,283.2600402832031,298.0830383300781,301.9346008300781,293.1499938964844,293.1499938964844,278.75,32088.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854382336139679,1.0,0.0,0.0,3.4117002487182617,3.4117202758789062,7.766673206788255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.1123046875,0.0,1221.532470703125,1895.4371337890625,0.0,2976.332763671875,0.8422501683235168,1.0,0.0,3.0,1.0,0.0
17775420,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7417558431625366,0.2940316498279571,0.2692687213420868,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8773846626281738,0.4955869317054748,0.4731810986995697,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.8584521412849426,0.514674961566925,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8296579122543335,0.4159632921218872,0.3982075154781341,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6628617644309998,0.2089474946260452,0.9638832211494446,284.8852844238281,284.95001220703125,298.9447021484375,295.0616760253906,297.72052001953125,297.2157287597656,284.8868103027344,1.0,0.6123749017715454,0.3924793004989624,0.3924793004989624,1.0,1.0,-3.1450653076171875,0.9143831729888916,2.230682134628296,0.2018283009529113,0.8585973381996155,0.8585973381996155,0.0,194.20445251464844,199.0,60627.9921875,0.0,2814.280029296875,1.0,278.7597045898437,283.1100769042969,298.09326171875,302.064697265625,293.1499938964844,293.1499938964844,279.04998779296875,38269.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646725416183472,1.0,0.0,0.0,3.329295873641968,3.3293163776397705,7.396020578198659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.4755859375,0.0,1186.14794921875,1895.4371337890625,0.0,3072.83349609375,0.8289908766746521,1.0,0.0,3.0,1.0,0.0
17775480,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7417558431625366,0.2940316498279571,0.2692687213420868,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8773846626281738,0.4955869317054748,0.4731810986995697,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.8584521412849426,0.514674961566925,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8296579122543335,0.4159632921218872,0.3982075154781341,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6628617644309998,0.2089474946260452,0.9638832211494446,284.8852844238281,284.95001220703125,298.9447021484375,295.0616760253906,297.72052001953125,297.2157287597656,284.8868103027344,1.0,0.6123749017715454,0.3924793004989624,0.3924793004989624,1.0,1.0,-3.1450653076171875,0.9143831729888916,2.230682134628296,0.2018283009529113,0.8585973381996155,0.8585973381996155,0.0,194.20445251464844,199.0,60627.9921875,0.0,2814.280029296875,1.0,278.7597045898437,283.1100769042969,298.09326171875,302.064697265625,293.1499938964844,293.1499938964844,279.04998779296875,38269.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646725416183472,1.0,0.0,0.0,3.329295873641968,3.3293163776397705,7.396020578198659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.4755859375,0.0,1186.14794921875,1895.4371337890625,0.0,3072.83349609375,0.8289908766746521,1.0,0.0,3.0,1.0,0.0
17775540,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7376652956008911,0.2923940122127533,0.2677098214626312,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8723777532577515,0.4932044446468353,0.4708229005336761,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.8594598770141602,0.5208511352539062,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8255637884140015,0.4143716096878052,0.3966188430786133,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6586360335350037,0.2074929475784301,0.9574447274208068,284.9833984375,284.95001220703125,298.8759460449219,295.0302734375,297.6915588378906,297.2037658691406,284.98223876953125,1.0,0.6131120324134827,0.3923023641109466,0.3923023641109466,1.0,1.0,-3.138126373291016,0.911503255367279,2.226623058319092,0.200488343834877,0.931904673576355,0.931904673576355,0.0,197.05340576171875,199.0,59723.8046875,0.0,2815.49951171875,1.0,279.03631591796875,283.2291259765625,298.0111694335937,301.84716796875,293.1499938964844,293.1499938964844,279.04998779296875,34196.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579106330871582,1.0,0.0,0.0,3.40449333190918,3.4045138359069824,7.733895017736359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.3740234375,0.0,1229.318359375,1895.4371337890625,0.0,3009.4111328125,0.8424182534217834,1.0,0.0,3.0,1.0,0.0
17775600,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7373580932617188,0.2922500967979431,0.267600417137146,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8719952702522278,0.4929977655410766,0.4706494212150574,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.8595359921455383,0.5213375091552734,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8252535462379456,0.414236456155777,0.3965094685554504,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6583117246627808,0.207369789481163,0.9569558501243592,284.980712890625,284.95001220703125,298.8699645996094,295.0275573730469,297.6890563964844,297.2027587890625,284.9796447753906,1.0,0.613181471824646,0.3922869563102722,0.3922869563102722,1.0,1.0,-3.1376519203186035,0.9112970232963562,2.2263548374176025,0.2003927230834961,0.9318364262580872,0.9318364262580872,0.0,197.28260803222656,202.0,59716.7265625,0.0,2815.76611328125,1.0,279.0395202636719,283.2274169921875,298.01104736328125,301.8509216308594,293.1499938964844,293.1499938964844,278.75,34277.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578826189041138,1.0,0.0,0.0,3.408440113067627,3.4084606170654297,7.751837074465584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.4853515625,0.0,1233.69384765625,1895.4371337890625,0.0,3009.14794921875,0.8433915972709656,1.0,0.0,3.0,1.0,0.0
17775660,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7327744960784912,0.2898338735103607,0.2657308876514435,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8664541840553284,0.4897125959396362,0.4678995907306671,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.8591943383216858,0.5282412767410278,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8206767439842224,0.4119350612163543,0.3946562707424164,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6536835432052612,0.2054720222949981,0.9496248960494996,284.89453125,284.95001220703125,298.7955322265625,294.99334716796875,297.650634765625,297.1797790527344,284.8956604003906,1.0,0.6139388084411621,0.3921435475349426,0.3921435475349426,1.0,1.0,-3.129360675811768,0.9080315232276917,2.2213292121887207,0.1990716904401779,0.840411901473999,0.840411901473999,0.0,200.49908447265625,205.0,59837.80078125,0.0,2816.189697265625,1.0,278.76055908203125,283.1309509277344,298.0105895996094,301.93115234375,293.1499938964844,293.1499938964844,279.04998779296875,39137.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648928999900818,1.0,0.0,0.0,3.2714688777923584,3.271489143371582,7.141327387216734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.693359375,0.0,1138.9088134765625,1895.4371337890625,0.0,3074.90087890625,0.8174270987510681,1.0,0.0,3.0,1.0,0.0
17775720,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7327744960784912,0.2898338735103607,0.2657308876514435,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8664541840553284,0.4897125959396362,0.4678995907306671,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.8591943383216858,0.5282412767410278,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8206767439842224,0.4119350612163543,0.3946562707424164,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6536835432052612,0.2054720222949981,0.9496248960494996,284.89453125,284.95001220703125,298.7955322265625,294.99334716796875,297.650634765625,297.1797790527344,284.8956604003906,1.0,0.6139388084411621,0.3921435475349426,0.3921435475349426,1.0,1.0,-3.129360675811768,0.9080315232276917,2.2213292121887207,0.1990716904401779,0.840411901473999,0.840411901473999,0.0,200.49908447265625,205.0,59837.80078125,0.0,2816.189697265625,1.0,278.76055908203125,283.1309509277344,298.0105895996094,301.93115234375,293.1499938964844,293.1499938964844,279.04998779296875,39137.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648928999900818,1.0,0.0,0.0,3.2714688777923584,3.271489143371582,7.141327387216734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.693359375,0.0,1138.9088134765625,1895.4371337890625,0.0,3074.90087890625,0.8174270987510681,1.0,0.0,3.0,1.0,0.0
17775780,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7293214797973633,0.2883797585964203,0.2643566131591797,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8622437715530396,0.4875719845294952,0.465791791677475,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.859668493270874,0.5336262583732605,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8171517848968506,0.4105328619480133,0.393261194229126,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6500930190086365,0.2041192501783371,0.9436086416244508,284.9897155761719,284.95001220703125,298.7328186035156,294.96435546875,297.62554931640625,297.1706237792969,284.98834228515625,1.0,0.6145436763763428,0.3920221328735351,0.3920221328735351,1.0,1.0,-3.122734308242798,0.905411958694458,2.21732234954834,0.1979210078716278,0.9134611487388612,0.9134611487388612,0.0,203.0300445556641,205.0,58970.28125,0.0,2816.310546875,1.0,279.0316772460937,283.24609375,297.9350280761719,301.71636962890625,293.1499938964844,293.1499938964844,279.04998779296875,34283.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569579124450684,1.0,0.0,0.0,3.343958139419556,3.3439781665802,7.46130808693124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9228515625,0.0,1172.5526123046875,1895.4371337890625,0.0,3000.477783203125,0.8289090394973755,1.0,0.0,3.0,1.0,0.0
17775840,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.728763222694397,0.2881016731262207,0.2641462087631225,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8615577220916748,0.4871716797351837,0.4654574692249298,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.8597100377082825,0.5345280766487122,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8165781497955322,0.4102734625339508,0.3930534124374389,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6495092511177063,0.2038765251636505,0.942644476890564,284.98492431640625,284.95001220703125,298.72149658203125,294.9590759277344,297.6208801269531,297.1687927246094,284.9836730957031,1.0,0.6146649718284607,0.392000138759613,0.392000138759613,1.0,1.0,-3.121754646301269,0.905013144016266,2.2167415618896484,0.1977501213550567,0.9139070510864258,0.9139070510864258,0.0,203.462646484375,208.0,58955.58984375,0.0,2816.638427734375,1.0,279.0382080078125,283.2431335449219,297.9354858398437,301.7240295410156,293.1499938964844,293.1499938964844,278.75,34390.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567774891853333,1.0,0.0,0.0,3.351416826248169,3.3514370918273926,7.494630267501634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.0537109375,0.0,1180.2545166015625,1895.4371337890625,0.0,2998.786376953125,0.8306884765625,1.0,0.0,3.0,1.0,0.0
17775900,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7267610430717468,0.2869344353675842,0.2633393406867981,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8591465950012207,0.4855749905109405,0.4642292559146881,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.859314501285553,0.537668764591217,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8145333528518677,0.409178227186203,0.3922633230686188,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6474843621253967,0.2029522806406021,0.9392498135566713,284.8699951171875,284.95001220703125,298.68463134765625,294.94195556640625,297.60272216796875,297.1586303710937,284.8682556152344,1.0,0.6150435209274292,0.3919284343719482,0.3919284343719482,1.0,1.0,-3.118055820465088,0.9035367965698242,2.214519023895264,0.1971548348665237,0.8303579688072205,0.8303579688072205,0.0,204.9650115966797,208.0,59483.4453125,0.0,2817.17236328125,1.0,278.8056335449219,283.1178283691406,297.968505859375,301.9027099609375,293.1499938964844,293.1499938964844,278.75,38461.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621357083320618,1.0,0.0,0.0,3.3001537322998047,3.3001742362976074,7.267108799169364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.423828125,0.0,1160.49365234375,1895.4371337890625,0.0,3049.036865234375,0.8205972909927368,1.0,0.0,3.0,1.0,0.0
17775960,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.724382221698761,0.2856869399547577,0.2622827589511871,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8563719987869263,0.4838737547397613,0.4627023041248321,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.8586670160293579,0.5412136316299438,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.81210857629776,0.4079786241054535,0.3912129700183868,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6451737284660339,0.2019474506378173,0.9351696968078612,284.90301513671875,284.95001220703125,298.6479187011719,294.9248352050781,297.5836181640625,297.1470031738281,284.904296875,1.0,0.6153546571731567,0.3918889462947845,0.3918889462947845,1.0,1.0,-3.1130447387695312,0.9016897082328796,2.211354970932007,0.1964639872312545,0.8307169675827026,0.8307169675827026,0.0,206.63710021972656,196.0,59038.0390625,0.0,2815.9609375,1.0,278.76092529296875,283.1515197753906,297.9400329589844,301.8087158203125,293.1499938964844,293.1499938964844,279.04998779296875,39107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633518815040588,1.0,0.0,0.0,3.212977886199951,3.2129976749420166,6.888247980896267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3203125,0.0,1086.6771240234375,1895.4371337890625,0.0,3060.444580078125,0.8045049905776978,1.0,0.0,3.0,1.0,0.0
17776020,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7239792943000793,0.2838575541973114,0.2604575157165527,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8561733365058899,0.4811961054801941,0.4599796533584595,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.8593109250068665,0.5384112000465393,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.812216579914093,0.4061938822269439,0.3893467783927917,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6444128155708313,0.2002575695514679,0.9269594550132751,284.9775695800781,284.95001220703125,298.5747985839844,294.890625,297.5564880371094,297.1395568847656,284.976318359375,1.0,0.611063539981842,0.3918099403381347,0.3918099403381347,1.0,1.0,-3.0921101570129395,0.8942225575447083,2.197887659072876,0.1939031481742859,0.8942580223083496,0.8942580223083496,0.0,204.3149871826172,199.0,58023.296875,0.0,2761.768798828125,1.0,279.038330078125,283.25164794921875,297.86541748046875,301.5998840332031,293.1499938964844,293.1499938964844,279.3500061035156,34609.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549321293830872,1.0,0.0,0.0,3.2916057109832764,3.2916252613067627,7.22951085663226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.373046875,0.0,1126.6767578125,1895.4371337890625,0.0,2981.486083984375,0.8174141645431519,1.0,0.0,3.0,1.0,0.0
17776080,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7239792943000793,0.2838575541973114,0.2604575157165527,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8561733365058899,0.4811961054801941,0.4599796533584595,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.8593109250068665,0.5384112000465393,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.812216579914093,0.4061938822269439,0.3893467783927917,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6444128155708313,0.2002575695514679,0.9269594550132751,284.9775695800781,284.95001220703125,298.5747985839844,294.890625,297.5564880371094,297.1395568847656,284.976318359375,1.0,0.611063539981842,0.3918099403381347,0.3918099403381347,1.0,1.0,-3.0921101570129395,0.8942225575447083,2.197887659072876,0.1939031481742859,0.8942580223083496,0.8942580223083496,0.0,204.3149871826172,199.0,58023.296875,0.0,2761.768798828125,1.0,279.038330078125,283.25164794921875,297.86541748046875,301.5998840332031,293.1499938964844,293.1499938964844,279.3500061035156,34609.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549321293830872,1.0,0.0,0.0,3.2916057109832764,3.2916252613067627,7.22951085663226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.373046875,0.0,1126.6767578125,1895.4371337890625,0.0,2981.486083984375,0.8174141645431519,1.0,0.0,3.0,1.0,0.0
17776140,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7228401303291321,0.2822021543979645,0.25894695520401,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8549496531486511,0.478720098733902,0.4576210975646972,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.8611279129981995,0.5380037426948547,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8113669753074646,0.404583215713501,0.3878020048141479,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6430113911628723,0.1987635493278503,0.9200575947761536,285.0271301269531,284.95001220703125,298.5022888183594,294.8564758300781,297.5356750488281,297.1405639648437,285.0239562988281,1.0,0.6089737415313721,0.391730934381485,0.391730934381485,1.0,1.0,-3.07680082321167,0.8887192606925964,2.1880815029144287,0.1916948109865188,0.9811453819274902,0.9811453819274902,0.0,203.4747009277344,202.0,57309.94140625,0.0,2727.06494140625,1.0,279.3387451171875,283.3279724121094,297.83673095703125,301.5078430175781,293.1499938964844,293.1499938964844,279.04998779296875,32356.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485273718833923,1.0,0.0,0.0,3.437191963195801,3.4372124671936035,7.883169814704161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6318359375,0.0,1248.1473388671875,1895.4371337890625,0.0,2921.479736328125,0.8482965230941772,1.0,0.0,3.0,1.0,0.0
17776200,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7228401303291321,0.2822021543979645,0.25894695520401,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8549496531486511,0.478720098733902,0.4576210975646972,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.8611279129981995,0.5380037426948547,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8113669753074646,0.404583215713501,0.3878020048141479,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6430113911628723,0.1987635493278503,0.9200575947761536,285.0271301269531,284.95001220703125,298.5022888183594,294.8564758300781,297.5356750488281,297.1405639648437,285.0239562988281,1.0,0.6089737415313721,0.391730934381485,0.391730934381485,1.0,1.0,-3.07680082321167,0.8887192606925964,2.1880815029144287,0.1916948109865188,0.9811453819274902,0.9811453819274902,0.0,203.4747009277344,202.0,57309.94140625,0.0,2727.06494140625,1.0,279.3387451171875,283.3279724121094,297.83673095703125,301.5078430175781,293.1499938964844,293.1499938964844,279.04998779296875,32356.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485273718833923,1.0,0.0,0.0,3.437191963195801,3.4372124671936035,7.883169814704161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6318359375,0.0,1248.1473388671875,1895.4371337890625,0.0,2921.479736328125,0.8482965230941772,1.0,0.0,3.0,1.0,0.0
17776260,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7196909785270691,0.2795152366161346,0.256854385137558,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8514904975891113,0.4750706553459167,0.4545681476593017,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8602601289749146,0.5411327481269836,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8083338737487793,0.401924580335617,0.3856501877307892,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.639999508857727,0.196717232465744,0.9119961261749268,284.8786315917969,284.95001220703125,298.43035888671875,294.82244873046875,297.501220703125,297.1217956542969,284.8807373046875,1.0,0.6078078746795654,0.3918790817260742,0.3918790817260742,1.0,1.0,-3.0621018409729004,0.8840011954307556,2.1781005859375,0.1903397738933563,0.857420802116394,0.857420802116394,0.0,204.54286193847656,205.0,57658.21875,0.0,2703.797119140625,1.0,279.05908203125,283.1755676269531,297.8515319824219,301.6330261230469,293.1499938964844,293.1499938964844,279.3500061035156,38714.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583532571792603,1.0,0.0,0.0,3.345102071762085,3.345122814178467,7.466413762813318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.923828125,0.0,1204.0028076171875,1895.4371337890625,0.0,3013.561279296875,0.8327804803848267,1.0,0.0,3.0,1.0,0.0
17776320,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7196909785270691,0.2795152366161346,0.256854385137558,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8514904975891113,0.4750706553459167,0.4545681476593017,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8602601289749146,0.5411327481269836,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8083338737487793,0.401924580335617,0.3856501877307892,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.639999508857727,0.196717232465744,0.9119961261749268,284.8786315917969,284.95001220703125,298.43035888671875,294.82244873046875,297.501220703125,297.1217956542969,284.8807373046875,1.0,0.6078078746795654,0.3918790817260742,0.3918790817260742,1.0,1.0,-3.0621018409729004,0.8840011954307556,2.1781005859375,0.1903397738933563,0.857420802116394,0.857420802116394,0.0,204.54286193847656,205.0,57658.21875,0.0,2703.797119140625,1.0,279.05908203125,283.1755676269531,297.8515319824219,301.6330261230469,293.1499938964844,293.1499938964844,279.3500061035156,38714.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583532571792603,1.0,0.0,0.0,3.345102071762085,3.345122814178467,7.466413762813318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.923828125,0.0,1204.0028076171875,1895.4371337890625,0.0,3013.561279296875,0.8327804803848267,1.0,0.0,3.0,1.0,0.0
17776380,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7162539958953857,0.2775503098964691,0.2549678683280945,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8476780652999878,0.4721809029579162,0.4516990780830383,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.8599100112915039,0.5452683568000793,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8048035502433777,0.3998803794384002,0.3836032450199127,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6366252303123474,0.1949136853218078,0.903825342655182,284.9808044433594,284.95001220703125,298.3591003417969,294.7886047363281,297.4735412597656,297.112060546875,284.9797058105469,1.0,0.6072057485580444,0.392027199268341,0.392027199268341,1.0,1.0,-3.049067258834839,0.8798801898956299,2.169187068939209,0.1890976876020431,0.9336034655570984,0.9336034655570984,0.0,206.22164916992188,193.0,56662.42578125,0.0,2687.122314453125,1.0,279.3396301269531,283.29962158203125,297.76678466796875,301.41229248046875,293.1499938964844,293.1499938964844,279.04998779296875,34379.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503578901290894,1.0,0.0,0.0,3.4201998710632324,3.4202206134796143,7.805420523254725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.236328125,0.0,1245.80322265625,1895.4371337890625,0.0,2938.622802734375,0.8461297154426575,1.0,0.0,3.0,1.0,0.0
17776440,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7162539958953857,0.2775503098964691,0.2549678683280945,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8476780652999878,0.4721809029579162,0.4516990780830383,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.8599100112915039,0.5452683568000793,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8048035502433777,0.3998803794384002,0.3836032450199127,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6366252303123474,0.1949136853218078,0.903825342655182,284.9808044433594,284.95001220703125,298.3591003417969,294.7886047363281,297.4735412597656,297.112060546875,284.9797058105469,1.0,0.6072057485580444,0.392027199268341,0.392027199268341,1.0,1.0,-3.049067258834839,0.8798801898956299,2.169187068939209,0.1890976876020431,0.9336034655570984,0.9336034655570984,0.0,206.22164916992188,193.0,56662.42578125,0.0,2687.122314453125,1.0,279.3396301269531,283.29962158203125,297.76678466796875,301.41229248046875,293.1499938964844,293.1499938964844,279.04998779296875,34379.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503578901290894,1.0,0.0,0.0,3.4201998710632324,3.4202206134796143,7.805420523254725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.236328125,0.0,1245.80322265625,1895.4371337890625,0.0,2938.622802734375,0.8461297154426575,1.0,0.0,3.0,1.0,0.0
17776500,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.715846061706543,0.2762983441352844,0.2540025413036346,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8473591208457947,0.4704430103302002,0.4502521157264709,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9990000128746032,0.8592220544815063,0.5441606640815735,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.804621160030365,0.3986170887947082,0.3825703561306,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6360885500907898,0.1938922107219696,0.8995876312255859,284.85595703125,284.95001220703125,298.3237609863281,294.771728515625,297.45703125,297.1035461425781,284.85260009765625,1.0,0.6050432920455933,0.3921012580394745,0.3921012580394745,1.0,1.0,-3.038516044616699,0.87640380859375,2.162112236022949,0.1881893277168274,0.8410518765449524,0.8410518765449524,0.0,205.22021484375,193.0,57174.28515625,0.0,2661.44873046875,1.0,279.1039733886719,283.1641845703125,297.8004455566406,301.5888671875,293.1499938964844,293.1499938964844,279.04998779296875,38458.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559507131576538,1.0,0.0,0.0,3.370802879333496,3.370823860168457,7.581584782201389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.9169921875,0.0,1226.601806640625,1895.4371337890625,0.0,2991.034423828125,0.836178719997406,1.0,0.0,3.0,1.0,0.0
17776560,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.715806245803833,0.2749492228031158,0.2527377903461456,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8475796580314636,0.4685793220996856,0.4484513401985168,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.8587696552276611,0.5415440797805786,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8049763441085815,0.3972305953502655,0.3812224566936493,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.635905921459198,0.1927872449159622,0.8944488167762756,284.8842468261719,284.95001220703125,298.2886047363281,294.75494384765625,297.4410705566406,297.095703125,284.8860778808594,1.0,0.6020280718803406,0.3921829760074615,0.3921829760074615,1.0,1.0,-3.023893356323242,0.8715371489524841,2.1523561477661133,0.1866728961467743,0.8319301009178162,0.8319301009178162,0.0,203.2512664794922,181.0,56528.54296875,0.0,2623.13818359375,1.0,279.0602722167969,283.1994934082031,297.7698059082031,301.4842529296875,293.1499938964844,293.1499938964844,279.3500061035156,39906.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570384979248047,1.0,0.0,0.0,3.261993646621704,3.262013912200928,7.100019274730585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.291015625,0.0,1135.5084228515625,1895.4371337890625,0.0,3001.233154296875,0.8159118890762329,1.0,0.0,3.0,1.0,0.0
17776620,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7181845903396606,0.2730616331100464,0.250679463148117,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8507506847381592,0.4657352268695831,0.4453772604465484,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.8606870174407959,0.5316206216812134,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.808387815952301,0.3952133059501648,0.3789469301700592,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6374832987785339,0.1910004466772079,0.8849554061889648,284.9714050292969,284.95001220703125,298.2188720703125,294.7215270996094,297.42364501953125,297.1002197265625,284.9701843261719,1.0,0.594213604927063,0.3923464119434356,0.3923464119434356,1.0,1.0,-2.991649389266968,0.860754668712616,2.130894660949707,0.1831451058387756,0.8964269161224365,0.8964269161224365,0.0,196.76329040527344,184.0,55277.2890625,0.0,2528.853515625,1.0,279.3387756347656,283.3136291503906,297.6883850097656,301.25152587890625,293.1499938964844,293.1499938964844,279.6499938964844,35011.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467916250228882,1.0,0.0,0.0,3.32367205619812,3.3236920833587646,7.37105551706918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.93798828125,0.0,1158.712646484375,1895.4371337890625,0.0,2905.22998046875,0.8249303698539734,1.0,0.0,3.0,1.0,0.0
