time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7181845903396606,0.2730616331100464,0.250679463148117,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8507506847381592,0.4657352268695831,0.4453772604465484,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.8606870174407959,0.5316206216812134,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.808387815952301,0.3952133059501648,0.3789469301700592,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6374832987785339,0.1910004466772079,0.8849554061889648,284.9714050292969,284.95001220703125,298.2188720703125,294.7215270996094,297.42364501953125,297.1002197265625,284.9701843261719,1.0,0.594213604927063,0.3923464119434356,0.3923464119434356,1.0,1.0,-2.991649389266968,0.860754668712616,2.130894660949707,0.1831451058387756,0.8964269161224365,0.8964269161224365,0.0,196.76329040527344,184.0,55277.2890625,0.0,2528.853515625,1.0,279.3387756347656,283.3136291503906,297.6883850097656,301.25152587890625,293.1499938964844,293.1499938964844,279.6499938964844,35011.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467916250228882,1.0,0.0,0.0,3.32367205619812,3.3236920833587646,7.37105551706918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.93798828125,0.0,1158.712646484375,1895.4371337890625,0.0,2905.22998046875,0.8249303698539734,1.0,0.0,3.0,1.0,0.0
17776740,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7188714742660522,0.2714102864265442,0.2490764558315277,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8517687320709229,0.4631811678409576,0.4428382813930511,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.8636791110038757,0.5266367793083191,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8096484541893005,0.3934632837772369,0.3771624267101288,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6376550793647766,0.1894713938236236,0.8774036169052124,285.03033447265625,284.95001220703125,298.1499938964844,294.6884155273437,297.41180419921875,297.1120300292969,285.02716064453125,1.0,0.5898138284683228,0.3925098478794098,0.3925098478794098,1.0,1.0,-2.969440221786499,0.8534592390060425,2.115981101989746,0.1806449294090271,0.9886969327926636,0.9886969327926636,0.0,193.3026580810547,187.0,54421.0859375,0.0,2470.07373046875,1.0,279.6390686035156,283.3992004394531,297.6604309082031,301.1493530273437,293.1499938964844,293.1499938964844,279.3500061035156,32487.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385747075080872,1.0,0.0,0.0,3.4627914428710938,3.462812185287476,8.001030664672726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.9306640625,0.0,1274.271240234375,1895.4371337890625,0.0,2828.4013671875,0.8542126417160034,1.0,0.0,3.0,1.0,0.0
17776800,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7188714742660522,0.2714102864265442,0.2490764558315277,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8517687320709229,0.4631811678409576,0.4428382813930511,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.8636791110038757,0.5266367793083191,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8096484541893005,0.3934632837772369,0.3771624267101288,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6376550793647766,0.1894713938236236,0.8774036169052124,285.03033447265625,284.95001220703125,298.1499938964844,294.6884155273437,297.41180419921875,297.1120300292969,285.02716064453125,1.0,0.5898138284683228,0.3925098478794098,0.3925098478794098,1.0,1.0,-2.969440221786499,0.8534592390060425,2.115981101989746,0.1806449294090271,0.9886969327926636,0.9886969327926636,0.0,193.3026580810547,187.0,54421.0859375,0.0,2470.07373046875,1.0,279.6390686035156,283.3992004394531,297.6604309082031,301.1493530273437,293.1499938964844,293.1499938964844,279.3500061035156,32487.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385747075080872,1.0,0.0,0.0,3.4627914428710938,3.462812185287476,8.001030664672726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.9306640625,0.0,1274.271240234375,1895.4371337890625,0.0,2828.4013671875,0.8542126417160034,1.0,0.0,3.0,1.0,0.0
17776860,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7168108820915222,0.2687185406684875,0.2469274848699569,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8497024774551392,0.4594526588916778,0.4396557509899139,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8636075854301453,0.5268024802207947,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8078954815864563,0.3906713128089905,0.3748281598091125,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6356457471847534,0.1874097883701324,0.8689744472503662,284.8752746582031,284.95001220703125,298.0812683105469,294.6547546386719,297.3841552734375,297.1010437011719,284.8770751953125,1.0,0.587164044380188,0.393036276102066,0.393036276102066,1.0,1.0,-2.950294256210327,0.8481175303459167,2.1021766662597656,0.1796237975358963,0.8602843880653381,0.8602843880653381,0.0,192.64822387695312,190.0,54758.671875,0.0,2431.718017578125,1.0,279.359619140625,283.24169921875,297.6817626953125,301.27764892578125,293.1499938964844,293.1499938964844,279.6499938964844,38783.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482242226600647,1.0,0.0,0.0,3.368961811065674,3.3689827919006348,7.573305538244313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.03466796875,0.0,1227.093505859375,1895.4371337890625,0.0,2918.64111328125,0.8382382392883301,1.0,0.0,3.0,1.0,0.0
17776920,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7168108820915222,0.2687185406684875,0.2469274848699569,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8497024774551392,0.4594526588916778,0.4396557509899139,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8636075854301453,0.5268024802207947,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8078954815864563,0.3906713128089905,0.3748281598091125,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6356457471847534,0.1874097883701324,0.8689744472503662,284.8752746582031,284.95001220703125,298.0812683105469,294.6547546386719,297.3841552734375,297.1010437011719,284.8770751953125,1.0,0.587164044380188,0.393036276102066,0.393036276102066,1.0,1.0,-2.950294256210327,0.8481175303459167,2.1021766662597656,0.1796237975358963,0.8602843880653381,0.8602843880653381,0.0,192.64822387695312,190.0,54758.671875,0.0,2431.718017578125,1.0,279.359619140625,283.24169921875,297.6817626953125,301.27764892578125,293.1499938964844,293.1499938964844,279.6499938964844,38783.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482242226600647,1.0,0.0,0.0,3.368961811065674,3.3689827919006348,7.573305538244313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.03466796875,0.0,1227.093505859375,1895.4371337890625,0.0,2918.64111328125,0.8382382392883301,1.0,0.0,3.0,1.0,0.0
17776980,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7139342427253723,0.2667146623134613,0.2449711263179779,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8466362357139587,0.4564513266086578,0.4366441071033478,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.8637040853500366,0.5291243195533752,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.805062472820282,0.3884714245796203,0.3725961148738861,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6328023076057434,0.1855659931898117,0.8604585528373718,284.9833679199219,284.95001220703125,298.01202392578125,294.619873046875,297.3607482910156,297.09600830078125,284.982177734375,1.0,0.5856046676635742,0.3935627043247223,0.3935627043247223,1.0,1.0,-2.934187650680542,0.8438549041748047,2.0903327465057373,0.1788953691720962,0.9400012493133544,0.9400012493133544,0.0,193.22608947753903,193.0,53713.00390625,0.0,2405.42529296875,1.0,279.6398620605469,283.3714294433594,297.59478759765625,301.0544738769531,293.1499938964844,293.1499938964844,279.3500061035156,34378.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395065665245056,1.0,0.0,0.0,3.440708637237549,3.4407293796539307,7.899308798187121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.46484375,0.0,1265.84326171875,1895.4371337890625,0.0,2837.105224609375,0.8507670164108276,1.0,0.0,3.0,1.0,0.0
17777040,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7139342427253723,0.2667146623134613,0.2449711263179779,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8466362357139587,0.4564513266086578,0.4366441071033478,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.8637040853500366,0.5291243195533752,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.805062472820282,0.3884714245796203,0.3725961148738861,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6328023076057434,0.1855659931898117,0.8604585528373718,284.9833679199219,284.95001220703125,298.01202392578125,294.619873046875,297.3607482910156,297.09600830078125,284.982177734375,1.0,0.5856046676635742,0.3935627043247223,0.3935627043247223,1.0,1.0,-2.934187650680542,0.8438549041748047,2.0903327465057373,0.1788953691720962,0.9400012493133544,0.9400012493133544,0.0,193.22608947753903,193.0,53713.00390625,0.0,2405.42529296875,1.0,279.6398620605469,283.3714294433594,297.59478759765625,301.0544738769531,293.1499938964844,293.1499938964844,279.3500061035156,34378.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395065665245056,1.0,0.0,0.0,3.440708637237549,3.4407293796539307,7.899308798187121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.46484375,0.0,1265.84326171875,1895.4371337890625,0.0,2837.105224609375,0.8507670164108276,1.0,0.0,3.0,1.0,0.0
17777100,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7122878432273865,0.2654623091220855,0.2440537512302398,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8448880910873413,0.454677939414978,0.4352137446403503,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.8629398345947266,0.5308197736740112,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8034150004386902,0.3871488273143768,0.3715583086013794,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6312393546104431,0.1845370233058929,0.8564316630363464,284.8572998046875,284.95001220703125,297.9772644042969,294.6019897460937,297.3453063964844,297.08843994140625,284.8533020019531,1.0,0.5851485729217529,0.3938259184360504,0.3938259184360504,1.0,1.0,-2.9273176193237305,0.8421277403831482,2.085189819335937,0.1787271499633789,0.8474990129470825,0.8474990129470825,0.0,193.84445190429688,193.0,54304.1328125,0.0,2396.133056640625,1.0,279.4034118652344,283.23345947265625,297.6309814453125,301.23321533203125,293.1499938964844,293.1499938964844,279.3500061035156,38291.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452948331832886,1.0,0.0,0.0,3.395224332809448,3.395245313644409,7.691839982726378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.3271484375,0.0,1248.9073486328125,1895.4371337890625,0.0,2891.22265625,0.8415387868881226,1.0,0.0,3.0,1.0,0.0
17777160,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7100273370742798,0.2640892565250397,0.2428787350654602,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8425959944725037,0.4527570903301239,0.4334745407104492,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.8617294430732727,0.533241331577301,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8011966943740845,0.3856870234012604,0.3702520728111267,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6292562484741211,0.183409571647644,0.8517287373542786,284.8843078613281,284.95001220703125,297.9424133300781,294.5838623046875,297.3277893066406,297.0779113769531,284.8868713378906,1.0,0.5847770571708679,0.3940019011497497,0.3940019011497497,1.0,1.0,-2.9195029735565186,0.8398573994636536,2.0796456336975098,0.1782155781984329,0.8373118042945862,0.8373118042945862,0.0,194.8087615966797,196.0,53779.6640625,0.0,2386.90576171875,1.0,279.36004638671875,283.26788330078125,297.6011962890625,301.1368408203125,293.1499938964844,293.1499938964844,279.6499938964844,39876.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467562794685364,1.0,0.0,0.0,3.2863566875457764,3.286377191543579,7.206472218967974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.22119140625,0.0,1157.4107666015625,1895.4371337890625,0.0,2904.8994140625,0.8212695717811584,1.0,0.0,3.0,1.0,0.0
17777220,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7060077786445618,0.2621255218982696,0.2410413771867752,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8385229110717773,0.4497827887535095,0.430577278137207,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.8602912425994873,0.5378780364990234,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7972497940063477,0.3835221230983734,0.3681321740150451,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6256006956100464,0.181522399187088,0.8432873487472534,284.9872131347656,284.95001220703125,297.8725891113281,294.54693603515625,297.3007202148437,297.0681457519531,284.9861145019531,1.0,0.584403932094574,0.3943538963794708,0.3943538963794708,1.0,1.0,-2.906686305999756,0.8362703919410706,2.07041597366333,0.1774377673864364,0.917980134487152,0.917980134487152,0.0,196.75128173828125,199.0,52834.4921875,0.0,2373.6416015625,1.0,279.6390991210937,283.3905944824219,297.516845703125,300.9195556640625,293.1499938964844,293.1499938964844,279.3500061035156,34422.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369739055633545,1.0,0.0,0.0,3.3662447929382324,3.366265058517456,7.561095003438822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6513671875,0.0,1194.4122314453125,1895.4371337890625,0.0,2813.455810546875,0.8340798616409302,1.0,0.0,3.0,1.0,0.0
17777280,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7060077786445618,0.2621255218982696,0.2410413771867752,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8385229110717773,0.4497827887535095,0.430577278137207,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.8602912425994873,0.5378780364990234,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7972497940063477,0.3835221230983734,0.3681321740150451,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6256006956100464,0.181522399187088,0.8432873487472534,284.9872131347656,284.95001220703125,297.8725891113281,294.54693603515625,297.3007202148437,297.0681457519531,284.9861145019531,1.0,0.584403932094574,0.3943538963794708,0.3943538963794708,1.0,1.0,-2.906686305999756,0.8362703919410706,2.07041597366333,0.1774377673864364,0.917980134487152,0.917980134487152,0.0,196.75128173828125,199.0,52834.4921875,0.0,2373.6416015625,1.0,279.6390991210937,283.3905944824219,297.516845703125,300.9195556640625,293.1499938964844,293.1499938964844,279.3500061035156,34422.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369739055633545,1.0,0.0,0.0,3.3662447929382324,3.366265058517456,7.561095003438822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6513671875,0.0,1194.4122314453125,1895.4371337890625,0.0,2813.455810546875,0.8340798616409302,1.0,0.0,3.0,1.0,0.0
17777340,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7012765407562256,0.2594928443431854,0.2389685064554214,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8338627815246582,0.4460565447807312,0.4274055063724518,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.856858491897583,0.5435104966163635,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7926735877990723,0.3807200789451599,0.3658007085323334,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6214811205863953,0.1793163865804672,0.8344606161117554,284.8969116210937,284.95001220703125,297.8026733398437,294.5092468261719,297.2654724121094,297.0469665527344,284.8984069824219,1.0,0.5843207240104675,0.3947058916091919,0.3947058916091919,1.0,1.0,-2.893743991851806,0.832624077796936,2.061119794845581,0.176717922091484,0.8269453048706055,0.8269453048706055,0.0,199.24661254882807,187.0,52913.80859375,0.0,2362.955810546875,1.0,279.36102294921875,283.29425048828125,297.5251159667969,301.00396728515625,293.1499938964844,293.1499938964844,279.6499938964844,39540.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440335392951965,1.0,0.0,0.0,3.2141530513763428,3.214172840118408,6.893287718412466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.2314453125,0.0,1090.562744140625,1895.4371337890625,0.0,2879.4228515625,0.805207371711731,1.0,0.0,3.0,1.0,0.0
17777400,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7012765407562256,0.2594928443431854,0.2389685064554214,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8338627815246582,0.4460565447807312,0.4274055063724518,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.856858491897583,0.5435104966163635,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7926735877990723,0.3807200789451599,0.3658007085323334,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6214811205863953,0.1793163865804672,0.8344606161117554,284.8969116210937,284.95001220703125,297.8026733398437,294.5092468261719,297.2654724121094,297.0469665527344,284.8984069824219,1.0,0.5843207240104675,0.3947058916091919,0.3947058916091919,1.0,1.0,-2.893743991851806,0.832624077796936,2.061119794845581,0.176717922091484,0.8269453048706055,0.8269453048706055,0.0,199.24661254882807,187.0,52913.80859375,0.0,2362.955810546875,1.0,279.36102294921875,283.29425048828125,297.5251159667969,301.00396728515625,293.1499938964844,293.1499938964844,279.6499938964844,39540.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440335392951965,1.0,0.0,0.0,3.2141530513763428,3.214172840118408,6.893287718412466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.2314453125,0.0,1090.562744140625,1895.4371337890625,0.0,2879.4228515625,0.805207371711731,1.0,0.0,3.0,1.0,0.0
17777460,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7006198167800903,0.2574343681335449,0.2369181364774704,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8334874510765076,0.4429393410682678,0.4242480993270874,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.8549739122390747,0.5402750372886658,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7925351858139038,0.3784313201904297,0.3634381592273712,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6203792095184326,0.1773333549499511,0.8248924016952515,284.9804077148437,284.95001220703125,297.7328186035156,294.4709777832031,297.23895263671875,297.0381774902344,284.978759765625,1.0,0.5794079899787903,0.3950738906860351,0.3950738906860351,1.0,1.0,-2.8692703247070312,0.824944257736206,2.044326066970825,0.1746604144573211,0.895826518535614,0.895826518535614,0.0,196.61183166503903,175.0,51858.98046875,0.0,2306.92041015625,1.0,279.63836669921875,283.4013977050781,297.4400939941406,300.7859191894531,293.1499938964844,293.1499938964844,279.95001220703125,34530.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834243893623352,1.0,0.0,0.0,3.294187068939209,3.294206619262696,7.240854529300123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.31005859375,0.0,1128.48388671875,1895.4371337890625,0.0,2787.986572265625,0.817918062210083,1.0,0.0,3.0,1.0,0.0
17777520,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7006198167800903,0.2574343681335449,0.2369181364774704,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8334874510765076,0.4429393410682678,0.4242480993270874,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.8549739122390747,0.5402750372886658,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7925351858139038,0.3784313201904297,0.3634381592273712,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6203792095184326,0.1773333549499511,0.8248924016952515,284.9804077148437,284.95001220703125,297.7328186035156,294.4709777832031,297.23895263671875,297.0381774902344,284.978759765625,1.0,0.5794079899787903,0.3950738906860351,0.3950738906860351,1.0,1.0,-2.8692703247070312,0.824944257736206,2.044326066970825,0.1746604144573211,0.895826518535614,0.895826518535614,0.0,196.61183166503903,175.0,51858.98046875,0.0,2306.92041015625,1.0,279.63836669921875,283.4013977050781,297.4400939941406,300.7859191894531,293.1499938964844,293.1499938964844,279.95001220703125,34530.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834243893623352,1.0,0.0,0.0,3.294187068939209,3.294206619262696,7.240854529300123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.31005859375,0.0,1128.48388671875,1895.4371337890625,0.0,2787.986572265625,0.817918062210083,1.0,0.0,3.0,1.0,0.0
17777580,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7030933499336243,0.2555552124977112,0.2350268065929412,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8363516330718994,0.44002765417099,0.4212908446788788,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.8553488850593567,0.5306476950645447,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7957797646522522,0.376318484544754,0.3612358272075653,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6217147707939148,0.1755189001560211,0.815675675868988,285.0295715332031,284.95001220703125,297.6631774902344,294.4322509765625,297.2210693359375,297.04156494140625,285.02545166015625,1.0,0.5717862248420715,0.3954419195652008,0.3954419195652008,1.0,1.0,-2.8381526470184326,0.8149094581604004,2.023243188858032,0.1716138422489166,0.9844475984573364,0.9844475984573364,0.0,190.3974456787109,178.0,50898.9765625,0.0,2222.99560546875,1.0,279.93878173828125,283.47802734375,297.4045104980469,300.6771850585937,293.1499938964844,293.1499938964844,279.6499938964844,32274.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260815739631653,1.0,0.0,0.0,3.4419190883636475,3.44193959236145,7.904868084551708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.271484375,0.0,1252.189208984375,1895.4371337890625,0.0,2711.999755859375,0.8492773175239563,1.0,0.0,3.0,1.0,0.0
17777640,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7030933499336243,0.2555552124977112,0.2350268065929412,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8363516330718994,0.44002765417099,0.4212908446788788,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.8553488850593567,0.5306476950645447,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7957797646522522,0.376318484544754,0.3612358272075653,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6217147707939148,0.1755189001560211,0.815675675868988,285.0295715332031,284.95001220703125,297.6631774902344,294.4322509765625,297.2210693359375,297.04156494140625,285.02545166015625,1.0,0.5717862248420715,0.3954419195652008,0.3954419195652008,1.0,1.0,-2.8381526470184326,0.8149094581604004,2.023243188858032,0.1716138422489166,0.9844475984573364,0.9844475984573364,0.0,190.3974456787109,178.0,50898.9765625,0.0,2222.99560546875,1.0,279.93878173828125,283.47802734375,297.4045104980469,300.6771850585937,293.1499938964844,293.1499938964844,279.6499938964844,32274.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260815739631653,1.0,0.0,0.0,3.4419190883636475,3.44193959236145,7.904868084551708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.271484375,0.0,1252.189208984375,1895.4371337890625,0.0,2711.999755859375,0.8492773175239563,1.0,0.0,3.0,1.0,0.0
17777700,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7032447457313538,0.2542364597320556,0.2339930981397628,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.836677610874176,0.4381441473960876,0.4197044372558594,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.8551165461540222,0.527991771697998,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.796241283416748,0.3748714625835418,0.3600354790687561,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6215973496437073,0.1744539737701416,0.8111108541488647,284.8704528808594,284.95001220703125,297.62847900390625,294.4127502441406,297.20977783203125,297.0399169921875,284.8619384765625,1.0,0.5693017244338989,0.3956259191036224,0.3956259191036224,1.0,1.0,-2.8248746395111084,0.810693621635437,2.014180898666382,0.1702555865049362,0.8802414536476135,0.8802414536476135,0.0,188.52183532714844,178.0,51610.62890625,0.0,2191.420654296875,1.0,279.7022705078125,283.3066711425781,297.4498596191406,300.87677001953125,293.1499938964844,293.1499938964844,279.6499938964844,36011.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332613110542297,1.0,0.0,0.0,3.4359495639801025,3.4359707832336426,7.877472398831742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.24609375,0.0,1272.6744384765625,1895.4371337890625,0.0,2778.825927734375,0.849052369594574,1.0,0.0,3.0,1.0,0.0
17777760,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7021872997283936,0.2527157366275787,0.2326621264219284,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8358372449874878,0.4360191524028778,0.4177545309066772,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.8541856408119202,0.5272292494773865,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7954695820808411,0.3731843531131744,0.3585013747215271,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.620597243309021,0.1732512861490249,0.805858850479126,284.8659362792969,284.95001220703125,297.5939025878906,294.39324951171875,297.1954040527344,297.0337219238281,284.86883544921875,1.0,0.5672542452812195,0.3959952294826507,0.3959952294826507,1.0,1.0,-2.811858654022217,0.8069888949394226,2.0048696994781494,0.1694348454475402,0.8467782735824585,0.8467782735824585,0.0,187.64602661132807,181.0,51052.203125,0.0,2165.32666015625,1.0,279.6592712402344,283.3180847167969,297.4215087890625,300.7884826660156,293.1499938964844,293.1499938964844,279.95001220703125,39408.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360183238983154,1.0,0.0,0.0,3.330756902694702,3.330777645111084,7.402512665066752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.39111328125,0.0,1195.28564453125,1895.4371337890625,0.0,2804.5380859375,0.8300889134407043,1.0,0.0,3.0,1.0,0.0
17777820,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6998465657234192,0.2505762875080108,0.2305319756269455,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8337033987045288,0.4327612221240997,0.4144453704357147,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.8532426953315735,0.527353048324585,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7934175133705139,0.3706410825252533,0.3558973968029022,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6181778907775879,0.1712372601032257,0.7963362336158752,284.978515625,284.95001220703125,297.5251159667969,294.3541259765625,297.173583984375,297.0307312011719,284.9772644042969,1.0,0.5643959045410156,0.396733820438385,0.396733820438385,1.0,1.0,-2.7908880710601807,0.8014073371887207,1.9894808530807493,0.1684053540229797,0.9256221055984496,0.9256221055984496,0.0,186.9345703125,184.0,49958.58203125,0.0,2127.044921875,1.0,279.939453125,283.4510498046875,297.3235778808594,300.5504455566406,293.1499938964844,293.1499938964844,279.6499938964844,34498.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259952664375305,1.0,0.0,0.0,3.4005072116851807,3.4005277156829834,7.715795504736889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1865234375,0.0,1227.5833740234375,1895.4371337890625,0.0,2711.197998046875,0.8417931199073792,1.0,0.0,3.0,1.0,0.0
17777880,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6998465657234192,0.2505762875080108,0.2305319756269455,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8337033987045288,0.4327612221240997,0.4144453704357147,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.8532426953315735,0.527353048324585,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7934175133705139,0.3706410825252533,0.3558973968029022,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6181778907775879,0.1712372601032257,0.7963362336158752,284.978515625,284.95001220703125,297.5251159667969,294.3541259765625,297.173583984375,297.0307312011719,284.9772644042969,1.0,0.5643959045410156,0.396733820438385,0.396733820438385,1.0,1.0,-2.7908880710601807,0.8014073371887207,1.9894808530807493,0.1684053540229797,0.9256221055984496,0.9256221055984496,0.0,186.9345703125,184.0,49958.58203125,0.0,2127.044921875,1.0,279.939453125,283.4510498046875,297.3235778808594,300.5504455566406,293.1499938964844,293.1499938964844,279.6499938964844,34498.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259952664375305,1.0,0.0,0.0,3.4005072116851807,3.4005277156829834,7.715795504736889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1865234375,0.0,1227.5833740234375,1895.4371337890625,0.0,2711.197998046875,0.8417931199073792,1.0,0.0,3.0,1.0,0.0
17777940,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6962460279464722,0.2478851228952407,0.2283342182636261,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8302909731864929,0.4288811087608337,0.4110497534275055,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.8500644564628601,0.5299708247184753,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7900263667106628,0.3675618171691894,0.3532280921936035,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6147358417510986,0.1689688265323639,0.7868719696998596,284.8851623535156,284.95001220703125,297.4569702148437,294.3150634765625,297.1441650390625,297.0169372558594,284.88751220703125,1.0,0.5626919865608215,0.3974724411964416,0.3974724411964416,1.0,1.0,-2.772730827331543,0.7967872023582458,1.9759435653686523,0.1678102016448974,0.8247725367546082,0.8247725367546082,0.0,187.6283264160156,187.0,49956.96875,0.0,2100.46630859375,1.0,279.6607360839844,283.3556823730469,297.3298034667969,300.6244506835937,293.1499938964844,293.1499938964844,279.95001220703125,40141.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832914412021637,1.0,0.0,0.0,3.2290213108062744,3.229041337966919,6.957210985092388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.3798828125,0.0,1107.620849609375,1895.4371337890625,0.0,2775.592529296875,0.809037983417511,1.0,0.0,3.0,1.0,0.0
17778000,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6962460279464722,0.2478851228952407,0.2283342182636261,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8302909731864929,0.4288811087608337,0.4110497534275055,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.8500644564628601,0.5299708247184753,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7900263667106628,0.3675618171691894,0.3532280921936035,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6147358417510986,0.1689688265323639,0.7868719696998596,284.8851623535156,284.95001220703125,297.4569702148437,294.3150634765625,297.1441650390625,297.0169372558594,284.88751220703125,1.0,0.5626919865608215,0.3974724411964416,0.3974724411964416,1.0,1.0,-2.772730827331543,0.7967872023582458,1.9759435653686523,0.1678102016448974,0.8247725367546082,0.8247725367546082,0.0,187.6283264160156,187.0,49956.96875,0.0,2100.46630859375,1.0,279.6607360839844,283.3556823730469,297.3298034667969,300.6244506835937,293.1499938964844,293.1499938964844,279.95001220703125,40141.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832914412021637,1.0,0.0,0.0,3.2290213108062744,3.229041337966919,6.957210985092388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.3798828125,0.0,1107.620849609375,1895.4371337890625,0.0,2775.592529296875,0.809037983417511,1.0,0.0,3.0,1.0,0.0
17778060,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.692434549331665,0.2458305805921554,0.2263999134302139,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.826555073261261,0.4256941378116607,0.4079377949237823,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.8471859097480774,0.5336503386497498,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7862924933433533,0.365084558725357,0.3507993221282959,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6108409762382507,0.1669693440198898,0.7778441309928894,284.9879150390625,284.95001220703125,297.3896179199219,294.2762145996094,297.1196594238281,297.0096740722656,284.9858703613281,1.0,0.5617297887802124,0.39814293384552,0.39814293384552,1.0,1.0,-2.757314920425415,0.7929611802101135,1.9643536806106567,0.1673199087381363,0.9050959348678588,0.9050959348678588,0.0,188.9832000732422,190.0,49041.1640625,0.0,2081.718017578125,1.0,279.9393005371094,283.4765930175781,297.2403564453125,300.405517578125,293.1499938964844,293.1499938964844,279.6499938964844,34256.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219767212867737,1.0,0.0,0.0,3.314715385437012,3.314734935760498,7.331380516006902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.6591796875,0.0,1145.3408203125,1895.4371337890625,0.0,2673.89208984375,0.8221698999404907,1.0,0.0,3.0,1.0,0.0
17778120,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.692434549331665,0.2458305805921554,0.2263999134302139,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.826555073261261,0.4256941378116607,0.4079377949237823,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.8471859097480774,0.5336503386497498,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7862924933433533,0.365084558725357,0.3507993221282959,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6108409762382507,0.1669693440198898,0.7778441309928894,284.9879150390625,284.95001220703125,297.3896179199219,294.2762145996094,297.1196594238281,297.0096740722656,284.9858703613281,1.0,0.5617297887802124,0.39814293384552,0.39814293384552,1.0,1.0,-2.757314920425415,0.7929611802101135,1.9643536806106567,0.1673199087381363,0.9050959348678588,0.9050959348678588,0.0,188.9832000732422,190.0,49041.1640625,0.0,2081.718017578125,1.0,279.9393005371094,283.4765930175781,297.2403564453125,300.405517578125,293.1499938964844,293.1499938964844,279.6499938964844,34256.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219767212867737,1.0,0.0,0.0,3.314715385437012,3.314734935760498,7.331380516006902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.6591796875,0.0,1145.3408203125,1895.4371337890625,0.0,2673.89208984375,0.8221698999404907,1.0,0.0,3.0,1.0,0.0
17778180,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6903730034828186,0.244535282254219,0.2254489064216613,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8245173096656799,0.4237969517707824,0.4063979387283325,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.8448349833488464,0.5358750224113464,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7842633128166199,0.3635949790477752,0.3496127426624298,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6087223291397095,0.1658602654933929,0.7734724283218384,284.8668212890625,284.95001220703125,297.3560791015625,294.2568054199219,297.1054992675781,297.0033569335937,284.863037109375,1.0,0.5614680647850037,0.3984802067279815,0.3984802067279815,1.0,1.0,-2.750317096710205,0.7912924885749817,1.9590245485305784,0.1672097593545913,0.8180690407752991,0.8180690407752991,0.0,189.8967437744141,190.0,49552.3125,0.0,2074.655029296875,1.0,279.706298828125,283.34637451171875,297.2818908691406,300.5820007324219,293.1499938964844,293.1499938964844,279.6499938964844,38624.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277188539505005,1.0,0.0,0.0,3.259107112884521,3.259126901626587,7.0874591528991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.583984375,0.0,1124.344970703125,1895.4371337890625,0.0,2727.220458984375,0.8114227056503296,1.0,0.0,3.0,1.0,0.0
17778240,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6878183484077454,0.2431423962116241,0.2242638766765594,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8220511078834534,0.4217846095561981,0.404579758644104,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8419541716575623,0.5386322736740112,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7817942500114441,0.362000048160553,0.3481843769550323,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6062185168266296,0.1646914482116699,0.7685706615447998,284.89794921875,284.95001220703125,297.3231811523437,294.2377624511719,297.09112548828125,296.9964294433594,284.9004211425781,1.0,0.5612526535987854,0.398813396692276,0.398813396692276,1.0,1.0,-2.742414712905884,0.7892884612083435,1.953126311302185,0.1669529378414154,0.8148822784423828,0.8148822784423828,0.0,191.06369018554688,178.0,49113.66796875,0.0,2067.342529296875,1.0,279.66143798828125,283.385009765625,297.2540283203125,300.4930419921875,293.1499938964844,293.1499938964844,279.95001220703125,39799.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829232931137085,1.0,0.0,0.0,3.150388240814209,3.150407314300537,6.622491923735652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.66259765625,0.0,1037.3699951171875,1895.4371337890625,0.0,2741.305908203125,0.7915149927139282,1.0,0.0,3.0,1.0,0.0
17778300,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.686850368976593,0.2420205175876617,0.2231110483407974,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8212249279022217,0.4200635850429535,0.4027950167655945,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.8396021127700806,0.5379852652549744,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7810335755348206,0.3606599569320678,0.3467755913734436,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6050248742103577,0.163635104894638,0.7634779810905457,285.0006103515625,284.95001220703125,297.29034423828125,294.2187194824219,297.0795288085937,296.9933776855469,285.0032043457031,1.0,0.5590370893478394,0.3991486430168152,0.3991486430168152,1.0,1.0,-2.73030424118042,0.7857770919799805,1.94452702999115,0.1662374287843704,0.8824878931045532,0.8824878931045532,0.0,190.2926483154297,178.0,48301.66015625,0.0,2044.2711181640625,1.0,279.88873291015625,283.5028686523437,297.17828369140625,300.26629638671875,293.1499938964844,293.1499938964844,279.95001220703125,35127.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221851587295532,1.0,0.0,0.0,3.187046766281128,3.187065601348877,6.77751017974515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.6064453125,0.0,1038.1617431640625,1895.4371337890625,0.0,2675.825439453125,0.7965161800384521,1.0,0.0,3.0,1.0,0.0
17778360,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6870995163917542,0.2409893125295639,0.2221225053071975,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8216090202331543,0.4184389412403106,0.4012023210525512,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.8378759026527405,0.5350567698478699,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.781529426574707,0.3594073355197906,0.3455299437046051,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6048333048820496,0.1626358032226562,0.758660078048706,284.9829406738281,284.95001220703125,297.2578125,294.1998291015625,297.0694885253906,296.9925231933594,284.98052978515625,1.0,0.5560271739959717,0.3994795680046081,0.3994795680046081,1.0,1.0,-2.7163994312286377,0.7816141843795776,1.9347851276397705,0.1651856154203415,0.8857470154762268,0.8857470154762268,0.0,188.2570953369141,166.0,48163.6796875,0.0,2012.6708984375,1.0,279.9379272460937,283.4899597167969,297.165771484375,300.27911376953125,293.1499938964844,293.1499938964844,280.25,34273.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187875151634216,1.0,0.0,0.0,3.2421109676361084,3.2421300411224365,7.013730964899878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.9072265625,0.0,1080.2542724609375,1895.4371337890625,0.0,2644.33984375,0.8060069680213928,1.0,0.0,3.0,1.0,0.0
17778420,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6894370913505554,0.2390153855085373,0.2201453298330307,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8243066668510437,0.4152938723564148,0.3980240225791931,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.8362357020378113,0.5252645015716553,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7845310568809509,0.3569822013378143,0.3430323004722595,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6060737371444702,0.1607163250446319,0.7490003705024719,285.0304260253906,284.95001220703125,297.19366455078125,294.1626281738281,297.0516357421875,296.9934997558594,285.0259094238281,1.0,0.5481075048446655,0.4001414477825165,0.4001414477825165,1.0,1.0,-2.6838324069976807,0.7715617418289185,1.9122705459594729,0.162397027015686,0.9737049341201782,0.9737049341201782,0.0,182.0172271728516,169.0,47216.23828125,0.0,1933.01123046875,1.0,280.2382507324219,283.5638122558594,297.1311340332031,300.17315673828125,293.1499938964844,293.1499938964844,279.95001220703125,32010.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097880482673645,1.0,0.0,0.0,3.3985345363616943,3.398554563522339,7.706846076871443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.37060546875,0.0,1208.359619140625,1895.4371337890625,0.0,2561.24169921875,0.8392529487609863,1.0,0.0,3.0,1.0,0.0
17778480,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6894370913505554,0.2390153855085373,0.2201453298330307,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8243066668510437,0.4152938723564148,0.3980240225791931,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.8362357020378113,0.5252645015716553,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7845310568809509,0.3569822013378143,0.3430323004722595,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6060737371444702,0.1607163250446319,0.7490003705024719,285.0304260253906,284.95001220703125,297.19366455078125,294.1626281738281,297.0516357421875,296.9934997558594,285.0259094238281,1.0,0.5481075048446655,0.4001414477825165,0.4001414477825165,1.0,1.0,-2.6838324069976807,0.7715617418289185,1.9122705459594729,0.162397027015686,0.9737049341201782,0.9737049341201782,0.0,182.0172271728516,169.0,47216.23828125,0.0,1933.01123046875,1.0,280.2382507324219,283.5638122558594,297.1311340332031,300.17315673828125,293.1499938964844,293.1499938964844,279.95001220703125,32010.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097880482673645,1.0,0.0,0.0,3.3985345363616943,3.398554563522339,7.706846076871443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.37060546875,0.0,1208.359619140625,1895.4371337890625,0.0,2561.24169921875,0.8392529487609863,1.0,0.0,3.0,1.0,0.0
