time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6884448528289795,0.2361260801553726,0.2177236974239349,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8237003087997437,0.411112517118454,0.3943062722682953,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.8333748579025269,0.5215901136398315,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7840774655342102,0.3536244034767151,0.3400573432445526,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6045936346054077,0.1583693027496338,0.738759458065033,284.86602783203125,284.95001220703125,297.1308898925781,294.12628173828125,297.0305480957031,296.9894104003906,284.869140625,1.0,0.5433184504508972,0.4008032977581024,0.4008032977581024,1.0,1.0,-2.6561501026153564,0.7632303237915039,1.8929197788238523,0.160078540444374,0.8355280160903931,0.8355280160903931,0.0,179.15704345703125,172.0,47338.33203125,0.0,1877.690185546875,1.0,279.95965576171875,283.4057312011719,297.1554260253906,300.28826904296875,293.1499938964844,293.1499938964844,280.25,39588.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201286792755127,1.0,0.0,0.0,3.278939008712769,3.278959512710572,7.173977678576193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.0224609375,0.0,1148.7171630859375,1895.4371337890625,0.0,2656.761474609375,0.8188813924789429,1.0,0.0,3.0,1.0,0.0
17778600,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6884448528289795,0.2361260801553726,0.2177236974239349,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8237003087997437,0.411112517118454,0.3943062722682953,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.8333748579025269,0.5215901136398315,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7840774655342102,0.3536244034767151,0.3400573432445526,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6045936346054077,0.1583693027496338,0.738759458065033,284.86602783203125,284.95001220703125,297.1308898925781,294.12628173828125,297.0305480957031,296.9894104003906,284.869140625,1.0,0.5433184504508972,0.4008032977581024,0.4008032977581024,1.0,1.0,-2.6561501026153564,0.7632303237915039,1.8929197788238523,0.160078540444374,0.8355280160903931,0.8355280160903931,0.0,179.15704345703125,172.0,47338.33203125,0.0,1877.690185546875,1.0,279.95965576171875,283.4057312011719,297.1554260253906,300.28826904296875,293.1499938964844,293.1499938964844,280.25,39588.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201286792755127,1.0,0.0,0.0,3.278939008712769,3.278959512710572,7.173977678576193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.0224609375,0.0,1148.7171630859375,1895.4371337890625,0.0,2656.761474609375,0.8188813924789429,1.0,0.0,3.0,1.0,0.0
17778660,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6859755516052246,0.2338950037956237,0.2155138999223709,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8214422464370728,0.4076463580131531,0.3908042907714844,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.8307726979255676,0.5215283036231995,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7818907499313354,0.3508660495281219,0.3372498154640198,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6016243100166321,0.1562553793191909,0.7288050055503845,284.97900390625,284.95001220703125,297.0696105957031,294.0909729003906,297.0121765136719,296.98834228515625,284.97760009765625,1.0,0.5402615070343018,0.4018382132053375,0.4018382132053375,1.0,1.0,-2.6338698863983154,0.7576456665992737,1.876224160194397,0.1593061685562133,0.9145849943161012,0.9145849943161012,0.0,178.34695434570312,175.0,46286.296875,0.0,1840.563720703125,1.0,280.23895263671875,283.5370788574219,297.05645751953125,300.0538635253906,293.1499938964844,293.1499938964844,279.95001220703125,34373.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092063665390015,1.0,0.0,0.0,3.3545284271240234,3.354548454284668,7.508552926083212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.09423828125,0.0,1183.048095703125,1895.4371337890625,0.0,2555.886962890625,0.8313503265380859,1.0,0.0,3.0,1.0,0.0
17778720,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6859755516052246,0.2338950037956237,0.2155138999223709,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8214422464370728,0.4076463580131531,0.3908042907714844,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.8307726979255676,0.5215283036231995,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7818907499313354,0.3508660495281219,0.3372498154640198,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6016243100166321,0.1562553793191909,0.7288050055503845,284.97900390625,284.95001220703125,297.0696105957031,294.0909729003906,297.0121765136719,296.98834228515625,284.97760009765625,1.0,0.5402615070343018,0.4018382132053375,0.4018382132053375,1.0,1.0,-2.6338698863983154,0.7576456665992737,1.876224160194397,0.1593061685562133,0.9145849943161012,0.9145849943161012,0.0,178.34695434570312,175.0,46286.296875,0.0,1840.563720703125,1.0,280.23895263671875,283.5370788574219,297.05645751953125,300.0538635253906,293.1499938964844,293.1499938964844,279.95001220703125,34373.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092063665390015,1.0,0.0,0.0,3.3545284271240234,3.354548454284668,7.508552926083212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.09423828125,0.0,1183.048095703125,1895.4371337890625,0.0,2555.886962890625,0.8313503265380859,1.0,0.0,3.0,1.0,0.0
17778780,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6822711229324341,0.2311524450778961,0.2132604867219925,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.817872941493988,0.4035922884941101,0.3872341811656952,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.8258090615272522,0.5239832997322083,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7783780097961426,0.3475946187973022,0.334390789270401,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5975353121757507,0.153903990983963,0.7189269065856934,284.8856811523437,284.95001220703125,297.00994873046875,294.0568542480469,296.9928283691406,296.9853820800781,284.8883972167969,1.0,0.5384057760238647,0.402873158454895,0.402873158454895,1.0,1.0,-2.6145176887512207,0.7530964612960815,1.8614212274551392,0.1590132862329483,0.8140068650245667,0.8140068650245667,0.0,178.93731689453125,163.0,46280.6484375,0.0,1814.492431640625,1.0,279.96124267578125,283.4440002441406,297.0712280273437,300.13433837890625,293.1499938964844,293.1499938964844,280.25,40347.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161700367927551,1.0,0.0,0.0,3.173529148101806,3.173548698425293,6.720139253957313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.630859375,0.0,1060.620849609375,1895.4371337890625,0.0,2620.125,0.7971168756484985,1.0,0.0,3.0,1.0,0.0
17778840,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6822711229324341,0.2311524450778961,0.2132604867219925,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.817872941493988,0.4035922884941101,0.3872341811656952,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.8258090615272522,0.5239832997322083,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7783780097961426,0.3475946187973022,0.334390789270401,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5975353121757507,0.153903990983963,0.7189269065856934,284.8856811523437,284.95001220703125,297.00994873046875,294.0568542480469,296.9928283691406,296.9853820800781,284.8883972167969,1.0,0.5384057760238647,0.402873158454895,0.402873158454895,1.0,1.0,-2.6145176887512207,0.7530964612960815,1.8614212274551392,0.1590132862329483,0.8140068650245667,0.8140068650245667,0.0,178.93731689453125,163.0,46280.6484375,0.0,1814.492431640625,1.0,279.96124267578125,283.4440002441406,297.0712280273437,300.13433837890625,293.1499938964844,293.1499938964844,280.25,40347.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161700367927551,1.0,0.0,0.0,3.173529148101806,3.173548698425293,6.720139253957313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.630859375,0.0,1060.620849609375,1895.4371337890625,0.0,2620.125,0.7971168756484985,1.0,0.0,3.0,1.0,0.0
17778900,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6816349029541016,0.230013832449913,0.2120717167854309,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8173964023590088,0.4018207192420959,0.3853752017021179,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.8236086368560791,0.522430956363678,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7779645919799805,0.3461683690547943,0.3328798115253448,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5965162515640259,0.1527994573116302,0.7135485410690308,284.9941101074219,284.95001220703125,296.9808044433594,294.0403137207031,296.9839172363281,296.98468017578125,284.997802734375,1.0,0.5356729030609131,0.4033906161785126,0.4033906161785126,1.0,1.0,-2.6007213592529297,0.7493172883987427,1.851404070854187,0.1583868414163589,0.8819484114646912,0.8819484114646912,0.0,177.67376708984375,163.0,45389.6640625,0.0,1788.6175537109375,1.0,280.1892395019531,283.5682678222656,296.99346923828125,299.90301513671875,293.1499938964844,293.1499938964844,280.25,35541.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082659840583801,1.0,0.0,0.0,3.201772451400757,3.201791286468506,6.840285777798272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.3974609375,0.0,1053.5010986328125,1895.4371337890625,0.0,2547.233642578125,0.8002797961235046,1.0,0.0,3.0,1.0,0.0
17778960,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6821998953819275,0.2289867550134658,0.2110640555620193,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8181238770484924,0.4001681506633758,0.383731484413147,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.822044312953949,0.5187389254570007,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7787807583808899,0.3448478281497955,0.3315475583076477,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.5965041518211365,0.1517620831727981,0.7084676027297974,284.9808654785156,284.95001220703125,296.9521179199219,294.02410888671875,296.9757080078125,296.9847717285156,284.97833251953125,1.0,0.5322197079658508,0.4038582742214203,0.4038582742214203,1.0,1.0,-2.5853960514068604,0.7448741793632507,1.8405218124389648,0.1573586016893386,0.8870334625244141,0.8870334625244141,0.0,175.26976013183594,151.0,45211.51171875,0.0,1755.7423095703125,1.0,280.23809814453125,283.5577087402344,296.9820556640625,299.9127197265625,293.1499938964844,293.1499938964844,280.54998779296875,34440.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039576411247253,1.0,0.0,0.0,3.256525039672852,3.256544351577759,7.076233714542468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.6923828125,0.0,1094.0947265625,1895.4371337890625,0.0,2507.663818359375,0.8093928694725037,1.0,0.0,3.0,1.0,0.0
17779020,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6851480603218079,0.227032721042633,0.2090807408094406,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8214800357818604,0.3969717919826507,0.3804813921451568,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.8206461668014526,0.5076777338981628,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7823923230171204,0.3423033058643341,0.3289102613925934,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.5981442332267761,0.1497951596975326,0.6984516978263855,285.03729248046875,284.95001220703125,296.8962097167969,293.9928894042969,296.9603271484375,296.9858703613281,285.0326232910156,1.0,0.52357017993927,0.4047935903072357,0.4047935903072357,1.0,1.0,-2.5506184101104736,0.7344488501548767,1.816169500350952,0.1546745747327804,0.9821150302886964,0.9821150302886964,0.0,168.5370635986328,154.0,44211.71875,0.0,1676.829833984375,1.0,280.5384216308594,283.6390686035156,296.95263671875,299.8070373535156,293.1499938964844,293.1499938964844,280.25,31944.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793044924736023,1.0,0.0,0.0,3.413417100906372,3.4134371280670166,7.774492019052559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.2412109375,0.0,1222.1771240234375,1895.4371337890625,0.0,2408.014404296875,0.8425927758216858,1.0,0.0,3.0,1.0,0.0
17779080,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6851480603218079,0.227032721042633,0.2090807408094406,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8214800357818604,0.3969717919826507,0.3804813921451568,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.8206461668014526,0.5076777338981628,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7823923230171204,0.3423033058643341,0.3289102613925934,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.5981442332267761,0.1497951596975326,0.6984516978263855,285.03729248046875,284.95001220703125,296.8962097167969,293.9928894042969,296.9603271484375,296.9858703613281,285.0326232910156,1.0,0.52357017993927,0.4047935903072357,0.4047935903072357,1.0,1.0,-2.5506184101104736,0.7344488501548767,1.816169500350952,0.1546745747327804,0.9821150302886964,0.9821150302886964,0.0,168.5370635986328,154.0,44211.71875,0.0,1676.829833984375,1.0,280.5384216308594,283.6390686035156,296.95263671875,299.8070373535156,293.1499938964844,293.1499938964844,280.25,31944.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793044924736023,1.0,0.0,0.0,3.413417100906372,3.4134371280670166,7.774492019052559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.2412109375,0.0,1222.1771240234375,1895.4371337890625,0.0,2408.014404296875,0.8425927758216858,1.0,0.0,3.0,1.0,0.0
17779140,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6845815777778625,0.224160298705101,0.2066715508699417,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8213045597076416,0.3927461206912994,0.3767140209674835,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.8179283738136292,0.5029945373535156,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7823485732078552,0.3388320207595825,0.3258228600025177,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.5968683958053589,0.1474386006593704,0.6880800724029541,284.8584289550781,284.95001220703125,296.8423767089844,293.9633483886719,296.94293212890625,296.9833374023437,284.8617858886719,1.0,0.5182539820671082,0.4057289063930511,0.4057289063930511,1.0,1.0,-2.5213913917541504,0.7259933352470398,1.7953979969024658,0.1525793224573135,0.8355810642242432,0.8355810642242432,0.0,165.2415771484375,157.0,44330.23828125,0.0,1622.11083984375,1.0,280.2592468261719,283.4682922363281,296.99176025390625,299.9364318847656,293.1499938964844,293.1499938964844,280.54998779296875,39800.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033590912818909,1.0,0.0,0.0,3.2966129779815674,3.29663348197937,7.251523470586108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.97705078125,0.0,1166.2940673828125,1895.4371337890625,0.0,2502.176513671875,0.822688102722168,1.0,0.0,3.0,1.0,0.0
17779200,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6845815777778625,0.224160298705101,0.2066715508699417,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8213045597076416,0.3927461206912994,0.3767140209674835,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.8179283738136292,0.5029945373535156,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7823485732078552,0.3388320207595825,0.3258228600025177,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.5968683958053589,0.1474386006593704,0.6880800724029541,284.8584289550781,284.95001220703125,296.8423767089844,293.9633483886719,296.94293212890625,296.9833374023437,284.8617858886719,1.0,0.5182539820671082,0.4057289063930511,0.4057289063930511,1.0,1.0,-2.5213913917541504,0.7259933352470398,1.7953979969024658,0.1525793224573135,0.8355810642242432,0.8355810642242432,0.0,165.2415771484375,157.0,44330.23828125,0.0,1622.11083984375,1.0,280.2592468261719,283.4682922363281,296.99176025390625,299.9364318847656,293.1499938964844,293.1499938964844,280.54998779296875,39800.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033590912818909,1.0,0.0,0.0,3.2966129779815674,3.29663348197937,7.251523470586108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.97705078125,0.0,1166.2940673828125,1895.4371337890625,0.0,2502.176513671875,0.822688102722168,1.0,0.0,3.0,1.0,0.0
17779260,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6822360754013062,0.2218960225582122,0.2044118642807006,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.819182276725769,0.3891976773738861,0.3731112778186798,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.8153281211853027,0.5023146867752075,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7802638411521912,0.335919976234436,0.322848230600357,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.5938121676445007,0.145284965634346,0.6778885722160339,284.983154296875,284.95001220703125,296.790771484375,293.9356689453125,296.9276123046875,296.9828491210937,284.9808044433594,1.0,0.5148212313652039,0.4069961309432983,0.4069961309432983,1.0,1.0,-2.49770450592041,0.7202150821685791,1.777489423751831,0.15193772315979,0.9210638403892516,0.9210638403892516,0.0,164.12362670898438,160.0,43268.08203125,0.0,1585.1556396484375,1.0,280.5398864746094,283.6088256835937,296.8946838378906,299.7042236328125,293.1499938964844,293.1499938964844,280.25,34213.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911189794540405,1.0,0.0,0.0,3.371238470077514,3.3712587356567383,7.58354474328371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.70947265625,0.0,1197.6854248046875,1895.4371337890625,0.0,2390.521484375,0.8348377346992493,1.0,0.0,3.0,1.0,0.0
17779320,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6822360754013062,0.2218960225582122,0.2044118642807006,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.819182276725769,0.3891976773738861,0.3731112778186798,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.8153281211853027,0.5023146867752075,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7802638411521912,0.335919976234436,0.322848230600357,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.5938121676445007,0.145284965634346,0.6778885722160339,284.983154296875,284.95001220703125,296.790771484375,293.9356689453125,296.9276123046875,296.9828491210937,284.9808044433594,1.0,0.5148212313652039,0.4069961309432983,0.4069961309432983,1.0,1.0,-2.49770450592041,0.7202150821685791,1.777489423751831,0.15193772315979,0.9210638403892516,0.9210638403892516,0.0,164.12362670898438,160.0,43268.08203125,0.0,1585.1556396484375,1.0,280.5398864746094,283.6088256835937,296.8946838378906,299.7042236328125,293.1499938964844,293.1499938964844,280.25,34213.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911189794540405,1.0,0.0,0.0,3.371238470077514,3.3712587356567383,7.58354474328371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.70947265625,0.0,1197.6854248046875,1895.4371337890625,0.0,2390.521484375,0.8348377346992493,1.0,0.0,3.0,1.0,0.0
17779380,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6785741448402405,0.2191403210163116,0.2021464109420776,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8156238198280334,0.3850923180580139,0.3694854080677032,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8103643655776978,0.5043295621871948,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7767443060874939,0.3325203955173492,0.3198649883270263,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.5895124077796936,0.1429007053375244,0.6678356528282166,284.8776550292969,284.95001220703125,296.74151611328125,293.9100036621094,296.911376953125,296.9802551269531,284.88134765625,1.0,0.5127153992652893,0.4082633554935455,0.4082633554935455,1.0,1.0,-2.4773855209350586,0.7156298756599426,1.7617557048797607,0.1518402099609375,0.8106874823570251,0.8106874823570251,0.0,164.45547485351562,163.0,43224.17578125,0.0,1559.3546142578125,1.0,280.2611083984375,283.5078430175781,296.92303466796875,299.7958679199219,293.1499938964844,293.1499938964844,280.54998779296875,40844.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980290651321411,1.0,0.0,0.0,3.177889347076416,3.1779088973999023,6.738617912560585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.7236328125,0.0,1067.60791015625,1895.4371337890625,0.0,2453.418701171875,0.7984602451324463,1.0,0.0,3.0,1.0,0.0
17779440,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6785741448402405,0.2191403210163116,0.2021464109420776,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8156238198280334,0.3850923180580139,0.3694854080677032,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8103643655776978,0.5043295621871948,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7767443060874939,0.3325203955173492,0.3198649883270263,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.5895124077796936,0.1429007053375244,0.6678356528282166,284.8776550292969,284.95001220703125,296.74151611328125,293.9100036621094,296.911376953125,296.9802551269531,284.88134765625,1.0,0.5127153992652893,0.4082633554935455,0.4082633554935455,1.0,1.0,-2.4773855209350586,0.7156298756599426,1.7617557048797607,0.1518402099609375,0.8106874823570251,0.8106874823570251,0.0,164.45547485351562,163.0,43224.17578125,0.0,1559.3546142578125,1.0,280.2611083984375,283.5078430175781,296.92303466796875,299.7958679199219,293.1499938964844,293.1499938964844,280.54998779296875,40844.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980290651321411,1.0,0.0,0.0,3.177889347076416,3.1779088973999023,6.738617912560585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.7236328125,0.0,1067.60791015625,1895.4371337890625,0.0,2453.418701171875,0.7984602451324463,1.0,0.0,3.0,1.0,0.0
17779500,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6764076352119446,0.2179947048425674,0.2010057419538498,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8134610652923584,0.3833085000514984,0.3676684498786926,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.8079261183738708,0.5060293674468994,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7746148109436035,0.3310374915599823,0.3183549642562866,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.5869693756103516,0.1417777836322784,0.6626672744750977,284.99566650390625,284.95001220703125,296.71783447265625,293.8979797363281,296.904052734375,296.9797058105469,285.0009765625,1.0,0.5119842886924744,0.4088969528675079,0.4088969528675079,1.0,1.0,-2.467848062515259,0.7135506272315979,1.7542974948883057,0.1518333405256271,0.8836719393730164,0.8836719393730164,0.0,164.98683166503906,163.0,42402.90625,0.0,1548.9383544921875,1.0,280.4892883300781,283.640625,296.8460388183594,299.5682067871094,293.1499938964844,293.1499938964844,280.54998779296875,35643.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894230484962463,1.0,0.0,0.0,3.2051994800567627,3.205218553543091,6.854937169009645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.857421875,0.0,1057.1328125,1895.4371337890625,0.0,2375.14208984375,0.8013057708740234,1.0,0.0,3.0,1.0,0.0
17779560,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6745248436927795,0.2169778794050216,0.2001002430915832,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8114694356918335,0.3816620111465454,0.3661270141601562,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.8055176734924316,0.5077369809150696,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7726885080337524,0.3296817243099212,0.3170854151248932,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5845805406570435,0.1407224982976913,0.6580129861831665,284.99169921875,284.95001220703125,296.6947937011719,293.8865051269531,296.8974609375,296.9799499511719,284.9894104003906,1.0,0.5114713907241821,0.4094575643539428,0.4094575643539428,1.0,1.0,-2.459841251373291,0.7118697166442871,1.747971534729004,0.1518976837396621,0.8972472548484802,0.8972472548484802,0.0,165.57591247558594,151.0,42347.09375,0.0,1540.8387451171875,1.0,280.5383605957031,283.6342468261719,296.8395080566406,299.5867614746094,293.1499938964844,293.1499938964844,280.8500061035156,34072.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846097946166992,1.0,0.0,0.0,3.2706542015075684,3.270673513412476,7.137770694498613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.9951171875,0.0,1104.2158203125,1895.4371337890625,0.0,2331.625732421875,0.8123142123222351,1.0,0.0,3.0,1.0,0.0
17779620,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.674571692943573,0.215018942952156,0.1982356011867523,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8117234706878662,0.3784504234790802,0.3629927039146423,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.8013916611671448,0.5029066801071167,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7730385065078735,0.3270468711853027,0.3144902884960174,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.5833397507667542,0.1386628448963165,0.6482447981834412,285.06072998046875,284.95001220703125,296.65069580078125,293.8653564453125,296.88525390625,296.9808654785156,285.05633544921875,1.0,0.5057567954063416,0.4105787873268127,0.4105787873268127,1.0,1.0,-2.433192729949951,0.7045677900314331,1.7286248207092283,0.1506670117378235,1.0,1.0,0.0,162.33880615234375,154.0,41473.51953125,0.0,1492.599853515625,1.0,280.8385314941406,283.7232360839844,296.82342529296875,299.5044860839844,293.1499938964844,293.1499938964844,280.54998779296875,31684.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732643485069275,1.0,0.0,0.0,3.4415388107299805,3.441559314727783,7.903121854724304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.92626953125,0.0,1247.66064453125,1895.4371337890625,0.0,2229.880859375,0.8484753370285034,1.0,0.0,3.0,1.0,0.0
17779680,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.674571692943573,0.215018942952156,0.1982356011867523,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8117234706878662,0.3784504234790802,0.3629927039146423,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.8013916611671448,0.5029066801071167,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7730385065078735,0.3270468711853027,0.3144902884960174,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.5833397507667542,0.1386628448963165,0.6482447981834412,285.06072998046875,284.95001220703125,296.65069580078125,293.8653564453125,296.88525390625,296.9808654785156,285.05633544921875,1.0,0.5057567954063416,0.4105787873268127,0.4105787873268127,1.0,1.0,-2.433192729949951,0.7045677900314331,1.7286248207092283,0.1506670117378235,1.0,1.0,0.0,162.33880615234375,154.0,41473.51953125,0.0,1492.599853515625,1.0,280.8385314941406,283.7232360839844,296.82342529296875,299.5044860839844,293.1499938964844,293.1499938964844,280.54998779296875,31684.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732643485069275,1.0,0.0,0.0,3.4415388107299805,3.441559314727783,7.903121854724304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.92626953125,0.0,1247.66064453125,1895.4371337890625,0.0,2229.880859375,0.8484753370285034,1.0,0.0,3.0,1.0,0.0
17779740,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6721009612083435,0.2121160328388214,0.1958901286125183,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8093830347061157,0.3741759657859802,0.3592731952667236,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.7957378625869751,0.5021559596061707,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7708430886268616,0.3234491646289825,0.3113832473754883,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.5799204111099243,0.1361837834119796,0.6377490758895874,284.8578491210937,284.95001220703125,296.60943603515625,293.84674072265625,296.8708190917969,296.9776611328125,284.8592224121094,1.0,0.5023812055587769,0.4117000102996826,0.4117000102996826,1.0,1.0,-2.4086573123931885,0.6980125904083252,1.7106448411941528,0.1494985222816467,0.8567242622375488,0.8567242622375488,0.0,161.19155883789062,142.0,41868.08203125,0.0,1456.505859375,1.0,280.55987548828125,283.5234069824219,296.8817138671875,299.6684875488281,293.1499938964844,293.1499938964844,280.8500061035156,38733.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851492166519165,1.0,0.0,0.0,3.37397575378418,3.3739967346191406,7.595864417453413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.17431640625,0.0,1231.538818359375,1895.4371337890625,0.0,2336.492919921875,0.8385561108589172,1.0,0.0,3.0,1.0,0.0
17779800,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6721009612083435,0.2121160328388214,0.1958901286125183,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8093830347061157,0.3741759657859802,0.3592731952667236,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.7957378625869751,0.5021559596061707,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7708430886268616,0.3234491646289825,0.3113832473754883,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.5799204111099243,0.1361837834119796,0.6377490758895874,284.8578491210937,284.95001220703125,296.60943603515625,293.84674072265625,296.8708190917969,296.9776611328125,284.8592224121094,1.0,0.5023812055587769,0.4117000102996826,0.4117000102996826,1.0,1.0,-2.4086573123931885,0.6980125904083252,1.7106448411941528,0.1494985222816467,0.8567242622375488,0.8567242622375488,0.0,161.19155883789062,142.0,41868.08203125,0.0,1456.505859375,1.0,280.55987548828125,283.5234069824219,296.8817138671875,299.6684875488281,293.1499938964844,293.1499938964844,280.8500061035156,38733.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851492166519165,1.0,0.0,0.0,3.37397575378418,3.3739967346191406,7.595864417453413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.17431640625,0.0,1231.538818359375,1895.4371337890625,0.0,2336.492919921875,0.8385561108589172,1.0,0.0,3.0,1.0,0.0
17779860,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6723570823669434,0.2097195237874984,0.1934052258729934,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8101916909217834,0.3704576194286346,0.3554068505764007,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.7913307547569275,0.4952496886253357,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7716769576072693,0.3203158974647522,0.308088093996048,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5788575410842896,0.133820578455925,0.6260921955108643,284.98150634765625,284.95001220703125,296.5710754394531,293.83074951171875,296.8583679199219,296.9757995605469,284.9791259765625,1.0,0.4950011968612671,0.4129620492458343,0.4129620492458343,1.0,1.0,-2.3747780323028564,0.688269317150116,1.6865086555480957,0.1474061757326126,0.9402816891670228,0.9402816891670228,0.0,156.76573181152344,145.0,40646.51953125,0.0,1396.136474609375,1.0,280.83984375,283.6669311523437,296.7901306152344,299.441162109375,293.1499938964844,293.1499938964844,280.54998779296875,34259.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729431390762329,1.0,0.0,0.0,3.43785047531128,3.43787145614624,7.886191042416613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.73974609375,0.0,1262.19677734375,1895.4371337890625,0.0,2227.0185546875,0.8499734997749329,1.0,0.0,3.0,1.0,0.0
17779920,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6723570823669434,0.2097195237874984,0.1934052258729934,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8101916909217834,0.3704576194286346,0.3554068505764007,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.7913307547569275,0.4952496886253357,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7716769576072693,0.3203158974647522,0.308088093996048,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5788575410842896,0.133820578455925,0.6260921955108643,284.98150634765625,284.95001220703125,296.5710754394531,293.83074951171875,296.8583679199219,296.9757995605469,284.9791259765625,1.0,0.4950011968612671,0.4129620492458343,0.4129620492458343,1.0,1.0,-2.3747780323028564,0.688269317150116,1.6865086555480957,0.1474061757326126,0.9402816891670228,0.9402816891670228,0.0,156.76573181152344,145.0,40646.51953125,0.0,1396.136474609375,1.0,280.83984375,283.6669311523437,296.7901306152344,299.441162109375,293.1499938964844,293.1499938964844,280.54998779296875,34259.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729431390762329,1.0,0.0,0.0,3.43785047531128,3.43787145614624,7.886191042416613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.73974609375,0.0,1262.19677734375,1895.4371337890625,0.0,2227.0185546875,0.8499734997749329,1.0,0.0,3.0,1.0,0.0
17779980,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.6707302927970886,0.2069080770015716,0.1909932047128677,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8088025450706482,0.3662288784980774,0.3515705466270447,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.7865017056465149,0.49245485663414,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7703975439071655,0.3167432844638824,0.3048432469367981,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.5760233998298645,0.1313212215900421,0.6149848699569702,284.85723876953125,284.95001220703125,296.53582763671875,293.817626953125,296.8459777832031,296.97296142578125,284.8626403808594,1.0,0.4904793202877044,0.4142240881919861,0.4142240881919861,1.0,1.0,-2.346665382385254,0.6806108355522156,1.6660544872283936,0.145917534828186,0.8105246424674988,0.8105246424674988,0.0,154.546875,148.0,40507.4140625,0.0,1352.9627685546875,1.0,280.55975341796875,283.5541687011719,296.8287658691406,299.53521728515625,293.1499938964844,293.1499938964844,280.8500061035156,41814.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794520258903503,1.0,0.0,0.0,3.2259600162506104,3.225980520248413,6.944025585653435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.55419921875,0.0,1115.9788818359375,1895.4371337890625,0.0,2285.221923828125,0.8096134066581726,1.0,0.0,3.0,1.0,0.0
17780040,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.6707302927970886,0.2069080770015716,0.1909932047128677,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8088025450706482,0.3662288784980774,0.3515705466270447,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.7865017056465149,0.49245485663414,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7703975439071655,0.3167432844638824,0.3048432469367981,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.5760233998298645,0.1313212215900421,0.6149848699569702,284.85723876953125,284.95001220703125,296.53582763671875,293.817626953125,296.8459777832031,296.97296142578125,284.8626403808594,1.0,0.4904793202877044,0.4142240881919861,0.4142240881919861,1.0,1.0,-2.346665382385254,0.6806108355522156,1.6660544872283936,0.145917534828186,0.8105246424674988,0.8105246424674988,0.0,154.546875,148.0,40507.4140625,0.0,1352.9627685546875,1.0,280.55975341796875,283.5541687011719,296.8287658691406,299.53521728515625,293.1499938964844,293.1499938964844,280.8500061035156,41814.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794520258903503,1.0,0.0,0.0,3.2259600162506104,3.225980520248413,6.944025585653435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.55419921875,0.0,1115.9788818359375,1895.4371337890625,0.0,2285.221923828125,0.8096134066581726,1.0,0.0,3.0,1.0,0.0
17780100,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6692417860031128,0.2057444602251052,0.1897938996553421,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8073163628578186,0.3643888831138611,0.3496541380882263,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.7842985987663269,0.4924732446670532,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7690056562423706,0.3151851296424866,0.303217738866806,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.5739130973815918,0.1301570981740951,0.6094377040863037,284.98779296875,284.95001220703125,296.5194091796875,293.8121643066406,296.8407592773437,296.972412109375,284.9945678710937,1.0,0.4888388514518738,0.4148550927639007,0.4148550927639007,1.0,1.0,-2.334324598312378,0.6773926019668579,1.65693199634552,0.1454122811555862,0.8872696757316589,0.8872696757316589,0.0,154.17930603027344,148.0,39642.515625,0.0,1336.6910400390625,1.0,280.790283203125,283.6996459960937,296.75177001953125,299.3048095703125,293.1499938964844,293.1499938964844,280.8500061035156,36163.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696530818939209,1.0,0.0,0.0,3.2436561584472656,3.243675708770752,7.020417456260475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.5537109375,0.0,1094.1776123046875,1895.4371337890625,0.0,2197.75830078125,0.8104575276374817,1.0,0.0,3.0,1.0,0.0
17780160,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.667938232421875,0.2047325074672699,0.1888560354709625,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8058892488479614,0.3627192974090576,0.3480474054813385,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.7821823358535767,0.4927796125411987,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7676900029182434,0.3137758076190948,0.3018596172332763,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.5718839764595032,0.1290812641382217,0.6045107841491699,284.9904479980469,284.95001220703125,296.5037841796875,293.8074951171875,296.8363952636719,296.9729309082031,284.9882202148437,1.0,0.4875821769237518,0.4156035780906677,0.4156035780906677,1.0,1.0,-2.3240833282470703,0.6751590967178345,1.6489242315292358,0.1454406082630157,0.9039767980575562,0.9039767980575562,0.0,154.01698303222656,151.0,39552.61328125,0.0,1323.855224609375,1.0,280.8388061523437,283.69781494140625,296.7502136230469,299.32489013671875,293.1499938964844,293.1499938964844,280.54998779296875,34293.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636914253234863,1.0,0.0,0.0,3.3077378273010254,3.307757377624512,7.300548077182611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.1083984375,0.0,1139.2088623046875,1895.4371337890625,0.0,2145.028076171875,0.8208436369895935,1.0,0.0,3.0,1.0,0.0
17780220,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6639702320098877,0.2020321935415268,0.1866534352302551,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8015379309654236,0.3586157262325287,0.3444390594959259,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.7755821347236633,0.495449036359787,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7637085914611816,0.3102738261222839,0.2987959682941437,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5666050910949707,0.1266123652458191,0.594134509563446,284.884033203125,284.95001220703125,296.4751281738281,293.8005065917969,296.8261413574219,296.97076416015625,284.8882751464844,1.0,0.4858296811580658,0.4171004891395569,0.4171004891395569,1.0,1.0,-2.304166078567505,0.6708889603614807,1.6332770586013794,0.145652949810028,0.7983471155166626,0.7983471155166626,0.0,154.71380615234375,139.0,39537.8046875,0.0,1303.11865234375,1.0,280.5617980957031,283.5986633300781,296.80877685546875,299.4478454589844,293.1499938964844,293.1499938964844,280.8500061035156,41029.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698068022727966,1.0,0.0,0.0,3.107400417327881,3.107419490814209,6.442994617827935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.69287109375,0.0,1009.32421875,1895.4371337890625,0.0,2199.123046875,0.7833175659179688,1.0,0.0,3.0,1.0,0.0
17780280,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6639702320098877,0.2020321935415268,0.1866534352302551,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8015379309654236,0.3586157262325287,0.3444390594959259,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.7755821347236633,0.495449036359787,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7637085914611816,0.3102738261222839,0.2987959682941437,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5666050910949707,0.1266123652458191,0.594134509563446,284.884033203125,284.95001220703125,296.4751281738281,293.8005065917969,296.8261413574219,296.97076416015625,284.8882751464844,1.0,0.4858296811580658,0.4171004891395569,0.4171004891395569,1.0,1.0,-2.304166078567505,0.6708889603614807,1.6332770586013794,0.145652949810028,0.7983471155166626,0.7983471155166626,0.0,154.71380615234375,139.0,39537.8046875,0.0,1303.11865234375,1.0,280.5617980957031,283.5986633300781,296.80877685546875,299.4478454589844,293.1499938964844,293.1499938964844,280.8500061035156,41029.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698068022727966,1.0,0.0,0.0,3.107400417327881,3.107419490814209,6.442994617827935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.69287109375,0.0,1009.32421875,1895.4371337890625,0.0,2199.123046875,0.7833175659179688,1.0,0.0,3.0,1.0,0.0
17780340,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.6635478138923645,0.0,0.1844321489334106,296.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.8014264702796936,0.0,0.3408282995223999,296.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.0,0.4904542863368988,296.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.7636206746101379,0.0,0.2956811487674713,296.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.5645309090614319,0.0,0.5829175710678101,284.9883728027344,294.1499938964844,296.45001220703125,293.7968444824219,296.8182067871094,296.9701232910156,284.9857177734375,0.0,0.0,0.4185974299907684,0.4185974299907684,1.0,1.0,-2.273956060409546,0.6627668142318726,1.6111891269683838,0.1444248855113983,0.0,0.0,0.0,151.41244506835938,60.0,38598.30078125,0.0,1255.2911376953125,0.0,280.8371887207031,283.71514892578125,296.7428283691406,299.260009765625,293.1499938964844,293.1499938964844,278.1499938964844,34106.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.206632375717163,3.206651210784912,6.861067163299595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1048.2625732421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
