time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.6635478138923645,0.0,0.1844321489334106,296.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.8014264702796936,0.0,0.3408282995223999,296.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.0,0.4904542863368988,296.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.7636206746101379,0.0,0.2956811487674713,296.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.5645309090614319,0.0,0.5829175710678101,284.9883728027344,294.1499938964844,296.45001220703125,293.7968444824219,296.8182067871094,296.9701232910156,284.9857177734375,0.0,0.0,0.4185974299907684,0.4185974299907684,1.0,1.0,-2.273956060409546,0.6627668142318726,1.6111891269683838,0.1444248855113983,0.0,0.0,0.0,151.41244506835938,60.0,38598.30078125,0.0,1255.2911376953125,0.0,280.8371887207031,283.71514892578125,296.7428283691406,299.260009765625,293.1499938964844,293.1499938964844,278.1499938964844,34106.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.206632375717163,3.206651210784912,6.861067163299595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1048.2625732421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,0.0013721513096243,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.400763064622879,0.0,0.0014449561713263,297.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.400763064622879,0.0,0.0010672431671991,297.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0562575794756412,0.0,0.0014449552400037,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0068541183136403,288.0133361816406,294.1499938964844,296.4368591308594,293.7958374023437,296.0248718261719,296.6515808105469,284.0115661621094,0.0,0.0,0.3230486512184143,0.3230486512184143,1.0,1.0,-0.014621777459979,0.0046455538831651,0.0099762231111526,-0.0287356860935688,0.0,0.0,0.0,-0.0809439271688461,60.0,2046.218994140625,0.0,-1.4576748981198762e-05,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.934053618833438e-14,-6.937725676066375e-14,-3.2734822296718804e-19,-1.3188746102177351e-11,-1.318871227506957e-11,-3.3849514449980575e-17,0.0,0.0,-0.0,0.0,0.0,2.975874266395502e-23,5.874444051585886e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0006992144626565,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,0.0012311007594689,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0018857979448512,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0010785927297547,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,0.0023523289710283,287.9108581542969,294.1499938964844,296.4272155761719,293.7951965332031,296.0668640136719,296.621826171875,283.5718994140625,0.0,0.0,0.2511584460735321,0.2511584460735321,1.0,1.0,-0.0112581392750144,0.0024999701417982,0.0087581695988774,-0.0299679040908813,0.0,0.0,0.0,-0.0636956170201301,60.0,1099.063232421875,0.0,-5.157395662536146e-06,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.911226168759595e-23,-2.2950656904009658e-23,-3.0187364911995747e-26,2.297383309163953e-18,2.2954681792507392e-18,1.915158589885024e-21,0.0,0.0,-0.0,0.0,0.0,1.0299361543987043e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.860617137746884e-05,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0001037107576848,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.634954090462998e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,0.0001037500187521,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.000492846884299,287.87603759765625,294.1499938964844,296.4054260253906,293.7940979003906,295.7102966308594,296.281982421875,283.27783203125,0.0,0.0,0.0837194845080375,0.0837194845080375,1.0,1.0,-0.0010491991415619,5.448046431411058e-05,0.0009947186335921,-0.0303996559232473,0.0,0.0,0.0,-0.0107210967689752,60.0,235.3534698486328,0.0,-7.522970690843067e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.17454487186737e-39,1.1097497709014064e-38,6.042801150827871e-39,2.009885916151726e-21,9.962129310494825e-22,1.0136730860764394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.860617137746884e-05,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0001037107576848,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.634954090462998e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,0.0001037500187521,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.000492846884299,287.87603759765625,294.1499938964844,296.4054260253906,293.7940979003906,295.7102966308594,296.281982421875,283.27783203125,0.0,0.0,0.0837194845080375,0.0837194845080375,1.0,1.0,-0.0010491991415619,5.448046431411058e-05,0.0009947186335921,-0.0303996559232473,0.0,0.0,0.0,-0.0107210967689752,60.0,235.3534698486328,0.0,-7.522970690843067e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.17454487186737e-39,1.1097497709014064e-38,6.042801150827871e-39,2.009885916151726e-21,9.962129310494825e-22,1.0136730860764394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.864463208941744e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,0.0001038800983224,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,7.672888750676066e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.000103879639937,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0004927420523017,287.8656311035156,294.1499938964844,296.3949279785156,293.7937316894531,295.7167358398437,296.3089904785156,283.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051204977557,2.3040918506467282e-08,0.0010511819273233,-0.0300721079111099,0.0,0.0,0.0,-0.0106844836845994,60.0,111.95455932617188,0.0,-7.533483881161376e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.517606236863777e-42,-1.8427074805871344e-42,-9.935206112062953e-43,1.9972643436165814e-21,9.987371849719937e-22,9.985270576703918e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,9.85181686701253e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,0.0001037454421748,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,7.66265147831291e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,0.0001037454348988,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,0.0004921138170175,287.8551025390625,294.1499938964844,296.3846435546875,293.7934875488281,295.7230224609375,296.3271179199219,283.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498071787878,1.1688189971437168e-08,0.0010497955372557,-0.0296652894467115,0.0,0.0,0.0,-0.0106070656329393,60.0,62.35894393920898,0.0,-7.51411661781276e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.997407323077931e-21,9.987085083003673e-22,9.986988147775638e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,9.825205779634416e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,0.0001034651213558,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.641931733815e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,0.0001034651431837,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0004907847614958,287.8336181640625,294.1499938964844,296.3647155761719,293.79327392578125,295.735107421875,296.345458984375,283.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469700209796,1.1356353191160906e-08,0.0010469586122781,-0.0287973191589117,0.0,0.0,0.0,-0.0104426490142941,60.0,32.82456588745117,0.0,-7.473555996284632e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974143912716417e-21,9.987069936874289e-22,9.987073975842126e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,9.825205779634416e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,0.0001034651213558,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.641931733815e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,0.0001034651431837,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0004907847614958,287.8336181640625,294.1499938964844,296.3647155761719,293.79327392578125,295.735107421875,296.345458984375,283.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469700209796,1.1356353191160906e-08,0.0010469586122781,-0.0287973191589117,0.0,0.0,0.0,-0.0104426490142941,60.0,32.82456588745117,0.0,-7.473555996284632e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974143912716417e-21,9.987069936874289e-22,9.987073975842126e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,9.797114762477575e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,0.0001031692954711,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,7.620082760695368e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.000103169317299,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,0.0004893816076219,287.8116149902344,294.1499938964844,296.3456420898437,293.7934265136719,295.7465515136719,296.34869384765625,283.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,27.539735794067383,0.0,-7.43086232546375e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.98707094661625e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,9.797114762477575e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,0.0001031692954711,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,7.620082760695368e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.000103169317299,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,0.0004893816076219,287.8116149902344,294.1499938964844,296.3456420898437,293.7934265136719,295.7465515136719,296.34869384765625,283.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,27.539735794067383,0.0,-7.43086232546375e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.98707094661625e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.768411109689624e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.000102867023088,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,7.597756484756246e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0001028670449159,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,0.0004879479238297,287.7892150878906,294.1499938964844,296.3273620605469,293.7938537597656,295.7574462890625,296.3437805175781,283.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648338211183273e-08,0.0010409046662971,-0.0269441213458776,0.0,0.0,0.0,-0.0100916568189859,60.0,26.07036781311035,0.0,-7.387365741351459e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.768411109689624e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.000102867023088,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,7.597756484756246e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0001028670449159,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,0.0004879479238297,287.7892150878906,294.1499938964844,296.3273620605469,293.7938537597656,295.7574462890625,296.3437805175781,283.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648338211183273e-08,0.0010409046662971,-0.0269441213458776,0.0,0.0,0.0,-0.0100916568189859,60.0,26.07036781311035,0.0,-7.387365741351459e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,9.739884990267456e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.00010256661335,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,7.575567724416032e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0001025666351779,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,0.0004865230584982,287.7663879394531,294.1499938964844,296.30975341796875,293.7945251464844,295.7677001953125,296.3341369628906,283.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292733776395837e-08,0.0010378640145063,-0.0260132364928722,0.0,0.0,0.0,-0.0099153686314821,60.0,25.29861640930176,0.0,-7.344264219000254e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,9.739884990267456e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.00010256661335,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,7.575567724416032e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0001025666351779,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,0.0004865230584982,287.7663879394531,294.1499938964844,296.30975341796875,293.7945251464844,295.7677001953125,296.3341369628906,283.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292733776395837e-08,0.0010378640145063,-0.0260132364928722,0.0,0.0,0.0,-0.0099153686314821,60.0,25.29861640930176,0.0,-7.344264219000254e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,9.725896961754188e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,0.0001024193043122,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,7.564687257399783e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,0.00010241932614,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,0.0004858243337366,287.7548522949219,294.1499938964844,296.3012084960937,293.7948913574219,295.7726745605469,296.328369140625,283.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.011835504272085e-08,0.0010363729670643,-0.0255567319691181,0.0,0.0,0.0,-0.0098289223387837,60.0,24.966716766357425,0.0,-7.323174600060156e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,9.712204337120056e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,0.0001022751093842,299.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,7.554036710644141e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,0.000102275131212,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0004851403937209,287.74322509765625,294.1499938964844,296.29278564453125,293.7953186035156,295.7774963378906,296.3222045898437,283.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349233634769,9.947667578558141e-09,0.0010349133517593,-0.0251098740845918,0.0,0.0,0.0,-0.0097443051636219,60.0,24.65030670166016,0.0,-7.302560334210284e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,9.68594176811166e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,0.0001019985356833,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,7.53360873204656e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,0.0001019985502352,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,0.0004838285967707,287.71978759765625,294.1499938964844,296.27642822265625,293.79620361328125,295.7867431640625,296.3090209960937,283.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321137961,-0.0242527183145284,0.0,0.0,0.0,-0.0095820007845759,60.0,24.047082901000977,0.0,-7.263102475008054e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,9.68594176811166e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,0.0001019985356833,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,7.53360873204656e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,0.0001019985502352,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,0.0004838285967707,287.71978759765625,294.1499938964844,296.27642822265625,293.79620361328125,295.7867431640625,296.3090209960937,283.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321137961,-0.0242527183145284,0.0,0.0,0.0,-0.0095820007845759,60.0,24.047082901000977,0.0,-7.263102475008054e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,9.661514195613564e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,0.0001017412942019,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,7.514608296332881e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,0.0001017413087538,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,0.0004826084768865,287.6960754394531,294.1499938964844,296.2605285644531,293.7971496582031,295.7955322265625,296.2952575683594,283.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,-0.0094310389831662,60.0,23.47612953186035,0.0,-7.226497444889901e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,9.661514195613564e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,0.0001017412942019,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,7.514608296332881e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,0.0001017413087538,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,0.0004826084768865,287.6960754394531,294.1499938964844,296.2605285644531,293.7971496582031,295.7955322265625,296.2952575683594,283.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,-0.0094310389831662,60.0,23.47612953186035,0.0,-7.226497444889901e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,9.639215568313376e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,0.0001015064626699,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,7.497263140976429e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0001015064772218,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,0.0004814946732949,287.672119140625,294.1499938964844,296.2451171875,293.7980041503906,295.8038635253906,296.2812805175781,283.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.935806274414062,0.0,-7.193160911356244e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,9.639215568313376e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,0.0001015064626699,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,7.497263140976429e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0001015064772218,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,0.0004814946732949,287.672119140625,294.1499938964844,296.2451171875,293.7980041503906,295.8038635253906,296.2812805175781,283.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.935806274414062,0.0,-7.193160911356244e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,9.619208867661656e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,0.0001012957654893,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,7.481700595235452e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,0.0001012957800412,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,0.0004804953350685,287.6479797363281,294.1499938964844,296.2300720214844,293.7987976074219,295.81170654296875,296.26727294921875,283.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788327399145146e-09,0.0010249997721984,-0.0220743641257286,0.0,0.0,0.0,-0.0091695692390203,60.0,22.42729759216309,0.0,-7.163315274283377e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,9.619208867661656e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,0.0001012957654893,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,7.481700595235452e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,0.0001012957800412,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,0.0004804953350685,287.6479797363281,294.1499938964844,296.2300720214844,293.7987976074219,295.81170654296875,296.26727294921875,283.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788327399145146e-09,0.0010249997721984,-0.0220743641257286,0.0,0.0,0.0,-0.0091695692390203,60.0,22.42729759216309,0.0,-7.163315274283377e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,9.610125562176108e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,0.0001012001084745,299.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,7.474634912796319e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,0.0001012001230265,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,0.0004800416354555,287.6358337402344,294.1499938964844,296.22265625,293.7991027832031,295.8154602050781,296.2602844238281,283.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240401607006,8.675079321562862e-09,0.0010240314295515,-0.0217778123915195,0.0,0.0,0.0,-0.0091134281828999,60.0,22.185302734375,0.0,-7.149785119509033e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,9.60157558438368e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,0.0001011100684991,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,7.467984687536955e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,0.0001011100903269,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174987792969,0.0,0.0,0.0004796145949512,287.6236572265625,294.1499938964844,296.21533203125,293.79937744140625,295.819091796875,296.2533264160156,284.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231282794848,8.568480147630453e-09,0.0010231197811663,-0.02149866707623,0.0,0.0,0.0,-0.0090605812147259,60.0,21.95075416564941,0.0,-7.137060720197044e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,9.58619057200849e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,0.000100948040199,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098083496094,0.0,0.0,7.456017192453146e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,0.0001009480620268,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,0.000478846108308,287.5992126464844,294.1499938964844,296.2008361816406,293.7997436523437,295.8261108398437,296.2394714355469,284.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376639826224164e-09,0.0010214793728664,-0.0209962893277406,0.0,0.0,0.0,-0.0089654773473739,60.0,21.501672744750977,0.0,-7.114190481161131e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,9.58619057200849e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,0.000100948040199,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098083496094,0.0,0.0,7.456017192453146e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,0.0001009480620268,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,0.000478846108308,287.5992126464844,294.1499938964844,296.2008361816406,293.7997436523437,295.8261108398437,296.2394714355469,284.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376639826224164e-09,0.0010214793728664,-0.0209962893277406,0.0,0.0,0.0,-0.0089654773473739,60.0,21.501672744750977,0.0,-7.114190481161131e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1970520019531,0.0,0.0,9.573034185450524e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19061279296875,0.0,0.0,0.0001008094914141,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,7.445783558068797e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915588378906,0.0,0.0,0.000100809505966,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932067871094,0.0,0.0,0.000478189002024,287.5746154785156,294.1499938964844,296.1865234375,293.7998046875,295.83270263671875,296.2257385253906,284.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212578173072416e-09,0.0010200764518231,-0.0205666460096836,0.0,0.0,0.0,-0.0088841449469327,60.0,21.08063697814941,0.0,-7.094660503526029e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1970520019531,0.0,0.0,9.573034185450524e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19061279296875,0.0,0.0,0.0001008094914141,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,7.445783558068797e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915588378906,0.0,0.0,0.000100809505966,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932067871094,0.0,0.0,0.000478189002024,287.5746154785156,294.1499938964844,296.1865234375,293.7998046875,295.83270263671875,296.2257385253906,284.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212578173072416e-09,0.0010200764518231,-0.0205666460096836,0.0,0.0,0.0,-0.0088841449469327,60.0,21.08063697814941,0.0,-7.094660503526029e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,9.561923070577905e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781311035156,0.0,0.0,0.0001006924649118,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849060058594,0.0,0.0,7.437139720423147e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,0.0001006924867397,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806945800781,0.0,0.0,0.0004776339919771,287.5499267578125,294.1499938964844,296.17236328125,293.79949951171875,295.83892822265625,296.21209716796875,284.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188994929194,8.073994806068185e-09,0.0010188913438469,-0.0202037151902914,0.0,0.0,0.0,-0.0088154431432485,60.0,20.68611526489257,0.0,-7.07818514911196e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,9.561923070577905e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781311035156,0.0,0.0,0.0001006924649118,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849060058594,0.0,0.0,7.437139720423147e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,0.0001006924867397,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806945800781,0.0,0.0,0.0004776339919771,287.5499267578125,294.1499938964844,296.17236328125,293.79949951171875,295.83892822265625,296.21209716796875,284.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188994929194,8.073994806068185e-09,0.0010188913438469,-0.0202037151902914,0.0,0.0,0.0,-0.0088154431432485,60.0,20.68611526489257,0.0,-7.07818514911196e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,9.55266659730114e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,0.0001005949889076,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,7.429939432768151e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,0.0001005950034596,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,0.0004771717067342,287.525146484375,294.1499938964844,296.1582336425781,293.7987670898437,295.84478759765625,296.198486328125,284.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958532499685589e-09,0.0010179040255025,-0.0199013315141201,0.0,0.0,0.0,-0.0087582031264901,60.0,20.31468772888184,0.0,-7.064472384854525e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,9.55266659730114e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,0.0001005949889076,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,7.429939432768151e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,0.0001005950034596,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,0.0004771717067342,287.525146484375,294.1499938964844,296.1582336425781,293.7987670898437,295.84478759765625,296.198486328125,284.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958532499685589e-09,0.0010179040255025,-0.0199013315141201,0.0,0.0,0.0,-0.0087582031264901,60.0,20.31468772888184,0.0,-7.064472384854525e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,9.548677917337044e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,0.0001005529775284,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,7.426836236845702e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0001005529920803,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615295410156,0.0,0.0,0.0004769724619109,287.51275634765625,294.1499938964844,296.1511535644531,293.7981872558594,295.8475646972656,296.19171142578125,284.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.137680053710938,0.0,-7.058566353634887e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15875244140625,0.0,0.0,9.545086504658684e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1525573730469,0.0,0.0,0.0001005151498247,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591491699219,0.0,0.0,7.424042269121855e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,0.0001005151643767,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1550598144531,0.0,0.0,0.0004767930950038,287.5003356933594,294.1499938964844,296.14410400390625,293.7975158691406,295.85028076171875,296.1849060058594,284.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171030880883,7.863951267950142e-09,0.0010170951718464,-0.0196536276489496,0.0,0.0,0.0,-0.0087113147601485,60.0,19.9667911529541,0.0,-7.05325007288593e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,9.538967424305156e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394958496094,0.0,0.0,0.0001004507066681,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,7.419281610054895e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,0.0001004507212201,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419372558594,0.0,0.0,0.0004764874756801,287.4754333496094,294.1499938964844,296.1298828125,293.7956848144531,295.8554077148437,296.1712951660156,284.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787584799245906e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,19.64087104797364,0.0,-7.044194916261405e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
