time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,9.538967424305156e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394958496094,0.0,0.0,0.0001004507066681,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,7.419281610054895e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,0.0001004507212201,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419372558594,0.0,0.0,0.0004764874756801,287.4754333496094,294.1499938964844,296.1298828125,293.7956848144531,295.8554077148437,296.1712951660156,284.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787584799245906e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,19.64087104797364,0.0,-7.044194916261405e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,9.53417329583317e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001004002115223,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326599121094,0.0,0.0,7.415552681777626e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1271057128906,0.0,0.0,0.0001004002260742,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0004762480675708,287.4505310058594,294.1499938964844,296.11553955078125,293.7932434082031,295.86016845703125,296.1575622558594,284.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727729567363895e-09,0.0010159303201362,-0.0192968640476465,0.0,0.0,0.0,-0.0086437836289405,60.0,19.336299896240234,0.0,-7.03710156813031e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,9.53417329583317e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001004002115223,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326599121094,0.0,0.0,7.415552681777626e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1271057128906,0.0,0.0,0.0001004002260742,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0004762480675708,287.4505310058594,294.1499938964844,296.11553955078125,293.7932434082031,295.86016845703125,296.1575622558594,284.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727729567363895e-09,0.0010159303201362,-0.0192968640476465,0.0,0.0,0.0,-0.0086437836289405,60.0,19.336299896240234,0.0,-7.03710156813031e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,9.530492388876156e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11279296875,0.0,0.0,0.0001003614379442,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,7.412688137264922e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,0.0001003614597721,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0004760642477776,287.4256286621094,294.1499938964844,296.1009826660156,293.7900695800781,295.86456298828125,296.14373779296875,284.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.68174412968392e-09,0.0010155369527637,-0.0191764254122972,0.0,0.0,0.0,-0.0086209857836365,60.0,19.050270080566406,0.0,-7.031654547517975e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,9.530492388876156e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11279296875,0.0,0.0,0.0001003614379442,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,7.412688137264922e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,0.0001003614597721,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0004760642477776,287.4256286621094,294.1499938964844,296.1009826660156,293.7900695800781,295.86456298828125,296.14373779296875,284.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.68174412968392e-09,0.0010155369527637,-0.0191764254122972,0.0,0.0,0.0,-0.0086209857836365,60.0,19.050270080566406,0.0,-7.031654547517975e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,9.527805377729236e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,0.0001003331344691,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,7.410597027046606e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,0.000100333149021,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,0.0004759300791192,287.40069580078125,294.1499938964844,296.0861511230469,293.7861633300781,295.8686218261719,296.1297302246094,284.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152573231607,7.648140787352986e-09,0.0010152496397495,-0.019088415428996,0.0,0.0,0.0,-0.0086043272167444,60.0,18.781173706054688,0.0,-7.027675508197717e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,9.527805377729236e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,0.0001003331344691,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,7.410597027046606e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,0.000100333149021,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,0.0004759300791192,287.40069580078125,294.1499938964844,296.0861511230469,293.7861633300781,295.8686218261719,296.1297302246094,284.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152573231607,7.648140787352986e-09,0.0010152496397495,-0.019088415428996,0.0,0.0,0.0,-0.0086043272167444,60.0,18.781173706054688,0.0,-7.027675508197717e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,9.52677582972683e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,0.0001003222860163,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,7.409795944113284e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,0.0001003223078441,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0004758786817546,287.38824462890625,294.1499938964844,296.07861328125,293.78387451171875,295.8705139160156,296.12261962890625,284.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255094839977e-09,0.0010151393944397,-0.0190546698868274,0.0,0.0,0.0,-0.0085979392752051,60.0,18.65264320373535,0.0,-7.026150683486776e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0913391113281,0.0,0.0,9.525940549792722e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855407714844,0.0,0.0,0.0001003134893835,299.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917358398437,0.0,0.0,7.409145473502576e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863952636719,0.0,0.0,0.0001003135039354,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878601074219,0.0,0.0,0.0004758369468618,287.3758239746094,294.1499938964844,296.07098388671875,293.7814025878906,295.872314453125,296.1154479980469,284.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272480249404,0.0,0.0,0.0,-0.0085927490144968,60.0,18.527793884277344,0.0,-7.024910786412877e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07745361328125,0.0,0.0,9.524743654765187e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717163085937,0.0,0.0,0.000100300872873,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,7.408214150927961e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,0.0001003008874249,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740051269531,0.0,0.0,0.0004757772258017,287.3509521484375,294.1499938964844,296.055419921875,293.7757263183594,295.87567138671875,296.1009216308594,284.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.2884578704834,0.0,-7.023132297945267e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07745361328125,0.0,0.0,9.524743654765187e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717163085937,0.0,0.0,0.000100300872873,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,7.408214150927961e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,0.0001003008874249,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740051269531,0.0,0.0,0.0004757772258017,287.3509521484375,294.1499938964844,296.055419921875,293.7757263183594,295.87567138671875,296.1009216308594,284.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.2884578704834,0.0,-7.023132297945267e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,9.524091728962958e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,0.000100294004369,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638427734375,0.0,0.0,7.40770556149073e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,0.0001002940189209,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,0.0004757447168231,287.3261413574219,294.1499938964844,296.0393981933594,293.76910400390625,295.878662109375,296.0860290527344,284.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.06985092163086,0.0,-7.022157433311804e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,9.524091728962958e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,0.000100294004369,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638427734375,0.0,0.0,7.40770556149073e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,0.0001002940189209,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,0.0004757447168231,287.3261413574219,294.1499938964844,296.0393981933594,293.76910400390625,295.878662109375,296.0860290527344,284.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.06985092163086,0.0,-7.022157433311804e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,9.52403643168509e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,0.0001002934077405,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,7.407661905745044e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0001002934222924,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460205078125,0.0,0.0,0.000475741981063,287.3013916015625,294.1499938964844,296.0228271484375,293.7614440917969,295.8813171386719,296.0707397460937,284.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600715612454678e-09,0.0010148439323529,-0.0189642086625099,0.0,0.0,0.0,-0.0085808159783482,60.0,17.913219451904297,0.0,-7.022062220585212e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,9.52403643168509e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,0.0001002934077405,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,7.407661905745044e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0001002934222924,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460205078125,0.0,0.0,0.000475741981063,287.3013916015625,294.1499938964844,296.0228271484375,293.7614440917969,295.8813171386719,296.0707397460937,284.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600715612454678e-09,0.0010148439323529,-0.0189642086625099,0.0,0.0,0.0,-0.0085808159783482,60.0,17.913219451904297,0.0,-7.022062220585212e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351867675781,0.0,0.0,9.52462578425184e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296630859375,0.0,0.0,0.0001002995995804,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355529785156,0.0,0.0,7.408118835883215e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,0.0001002996141323,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318908691406,0.0,0.0,0.0004757714341394,287.2767333984375,294.1499938964844,296.00567626953125,293.7526550292969,295.88360595703125,296.05499267578125,284.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793739118526e-09,0.0010149057488888,-0.0189831219613552,0.0,0.0,0.0,-0.0085843969136476,60.0,17.75008773803711,0.0,-7.022917003496333e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351867675781,0.0,0.0,9.52462578425184e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296630859375,0.0,0.0,0.0001002995995804,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355529785156,0.0,0.0,7.408118835883215e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,0.0001002996141323,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318908691406,0.0,0.0,0.0004757714341394,287.2767333984375,294.1499938964844,296.00567626953125,293.7526550292969,295.88360595703125,296.05499267578125,284.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793739118526e-09,0.0010149057488888,-0.0189831219613552,0.0,0.0,0.0,-0.0085843969136476,60.0,17.75008773803711,0.0,-7.022917003496333e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,9.525110363028944e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,0.0001003047000267,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,7.40849573048763e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233764648437,0.0,0.0,0.0001003047145786,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247802734375,0.0,0.0,0.0004757956776302,287.264404296875,294.1499938964844,295.9968566894531,293.7478332519531,295.8846435546875,296.0469665527344,284.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.67345428466797,0.0,-7.023625414603887e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209350585937,0.0,0.0,9.525706991553308e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,0.0001003109791781,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02130126953125,0.0,0.0,7.408959208987653e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01629638671875,0.0,0.0,0.00010031099373,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176696777344,0.0,0.0,0.0004758254799526,287.25213623046875,294.1499938964844,295.98785400390625,293.74273681640625,295.88555908203125,296.03875732421875,284.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.597789764404297,0.0,-7.024497961083398e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,9.52702757786028e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0012512207031,0.0,0.0,0.0001003248762572,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,7.409985119011253e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.0001003248908091,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033874511719,0.0,0.0,0.0004758915165439,287.2276306152344,294.1499938964844,295.9693298339844,293.7315368652344,295.8871154785156,296.0219116210937,284.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.450923919677734,0.0,-7.026433479495608e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,9.52702757786028e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0012512207031,0.0,0.0,0.0001003248762572,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,7.409985119011253e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.0001003248908091,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033874511719,0.0,0.0,0.0004758915165439,287.2276306152344,294.1499938964844,295.9693298339844,293.7315368652344,295.8871154785156,296.0219116210937,284.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.450923919677734,0.0,-7.026433479495608e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,9.528367809252812e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869384765625,0.0,0.0,0.000100338984339,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926147460937,0.0,0.0,7.411027036141604e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877014160156,0.0,0.0,0.0001003389988909,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,0.0004759585135616,287.2032470703125,294.1499938964844,295.95001220703125,293.71905517578125,295.8883056640625,296.0044250488281,284.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.308910369873047,0.0,-7.02839741961725e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,9.528367809252812e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869384765625,0.0,0.0,0.000100338984339,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926147460937,0.0,0.0,7.411027036141604e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877014160156,0.0,0.0,0.0001003389988909,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,0.0004759585135616,287.2032470703125,294.1499938964844,295.95001220703125,293.71905517578125,295.8883056640625,296.0044250488281,284.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.308910369873047,0.0,-7.02839741961725e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,9.529630187898874e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725952148437,0.0,0.0,0.0001003522702376,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,7.412007835227996e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,0.0001003522847895,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.000476021610666,287.178955078125,294.1499938964844,295.93023681640625,293.7040710449219,295.8891296386719,295.9863586425781,284.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.170246124267578,0.0,-7.030246962358433e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,9.529630187898874e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725952148437,0.0,0.0,0.0001003522702376,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,7.412007835227996e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,0.0001003522847895,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.000476021610666,287.178955078125,294.1499938964844,295.93023681640625,293.7040710449219,295.8891296386719,295.9863586425781,284.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.170246124267578,0.0,-7.030246962358433e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,9.531234536552802e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,0.0001003691504593,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,7.413254206767306e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,0.0001003691650112,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,0.0004761017626151,287.1548156738281,294.1499938964844,295.910400390625,293.6855773925781,295.8895568847656,295.9677734375,284.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.032833099365234,0.0,-7.032601700984743e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,9.531234536552802e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,0.0001003691504593,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,7.413254206767306e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,0.0001003691650112,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,0.0004761017626151,287.1548156738281,294.1499938964844,295.910400390625,293.6855773925781,295.8895568847656,295.9677734375,284.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.032833099365234,0.0,-7.032601700984743e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561462402344,0.0,0.0,9.532120020594448e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95098876953125,0.0,0.0,0.000100378470961,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,7.413942512357607e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,0.0001003784855129,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530639648437,0.0,0.0,0.0004761460295412,287.14276123046875,294.1499938964844,295.90045166015625,293.67510986328125,295.8896484375,295.9583435058594,284.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,16.96432876586914,0.0,-7.033901994191184e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,9.533057163935156e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,0.0001003883444354,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94921875,0.0,0.0,7.414671563310549e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,0.0001003883517114,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458312988281,0.0,0.0,0.0004761928867083,287.1307678222656,294.1499938964844,295.8905029296875,293.6638488769531,295.8896179199219,295.9488220214844,284.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565824836492,0.0,0.0,0.0,-0.0086361588910222,60.0,16.895782470703125,0.0,-7.035279736555823e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,9.535028220852836e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,0.0001004090809146,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,7.416203152388334e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,0.0001004090954666,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,0.0004762913449667,287.1069030761719,294.1499938964844,295.8705444335937,293.6390991210937,295.88934326171875,295.9295349121094,284.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.75849151611328,0.0,-7.038176619289517e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,9.535028220852836e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,0.0001004090809146,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,7.416203152388334e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,0.0001004090954666,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,0.0004762913449667,287.1069030761719,294.1499938964844,295.8705444335937,293.6390991210937,295.88934326171875,295.9295349121094,284.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.75849151611328,0.0,-7.038176619289517e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,9.537066944176333e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0001004305449896,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201965332031,0.0,0.0,7.417787855956703e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,0.0001004305595415,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,0.0004763932374771,287.0831604003906,294.1499938964844,295.8505554199219,293.61163330078125,295.888671875,295.9100341796875,284.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.621089935302734,0.0,-7.04117439909169e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,9.537066944176333e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0001004305449896,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201965332031,0.0,0.0,7.417787855956703e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,0.0001004305595415,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,0.0004763932374771,287.0831604003906,294.1499938964844,295.8505554199219,293.61163330078125,295.888671875,295.9100341796875,284.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.621089935302734,0.0,-7.04117439909169e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,9.53909257077612e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,0.0001004518708214,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,7.419363100780174e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,0.0001004518853733,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,0.0004764944605994,287.0596008300781,294.1499938964844,295.8305358886719,293.5816345214844,295.8876647949219,295.8903503417969,284.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.483482360839844,0.0,-7.04415370478273e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,9.53909257077612e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,0.0001004518708214,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,7.419363100780174e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,0.0001004518853733,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,0.0004764944605994,287.0596008300781,294.1499938964844,295.8305358886719,293.5816345214844,295.8876647949219,295.8903503417969,284.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.483482360839844,0.0,-7.04415370478273e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,9.541028703097254e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8859558105469,0.0,0.0,0.0001004722580546,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89111328125,0.0,0.0,7.420868496410549e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.0,0.0001004722653306,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879089355469,0.0,0.0,0.0004765912308357,287.03619384765625,294.1499938964844,295.8104553222656,293.5494384765625,295.8863220214844,295.8705139160156,284.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.345643997192383,0.0,-7.047002270610393e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,9.541028703097254e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8859558105469,0.0,0.0,0.0001004722580546,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89111328125,0.0,0.0,7.420868496410549e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.0,0.0001004722653306,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879089355469,0.0,0.0,0.0004765912308357,287.03619384765625,294.1499938964844,295.8104553222656,293.5494384765625,295.8863220214844,295.8705139160156,284.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.345643997192383,0.0,-7.047002270610393e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,9.541936742607504e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,0.0001004818113869,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,7.421573536703363e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,0.0001004818259389,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,0.0004766366037074,287.0245666503906,294.1499938964844,295.8004150390625,293.5325622558594,295.885498046875,295.86053466796875,284.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.27665138244629,0.0,-7.048338090953622e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,9.542793850414456e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,0.0001004908335744,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.0,7.422240014420822e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,0.0001004908481263,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.0004766794445458,287.0129699707031,294.1499938964844,295.79034423828125,293.5152282714844,295.88458251953125,295.8505249023437,284.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833163451209657e-09,0.0010168316075578,-0.0195729956030845,0.0,0.0,0.0,-0.0086960503831505,60.0,16.20767593383789,0.0,-7.049598593766859e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
