time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,9.544352360535412e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,0.0001005072408588,299.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,7.423451461363584e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,0.0001005072481348,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0004767572972923,286.98992919921875,294.1499938964844,295.7702331542969,293.47930908203125,295.8825378417969,295.8305053710937,284.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056290358304,60.0,16.06972312927246,0.0,-7.05188938354695e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,9.544352360535412e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,0.0001005072408588,299.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,7.423451461363584e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,0.0001005072481348,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0004767572972923,286.98992919921875,294.1499938964844,295.7702331542969,293.47930908203125,295.8825378417969,295.8305053710937,284.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056290358304,60.0,16.06972312927246,0.0,-7.05188938354695e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473205566406,0.0,0.0,9.545611101202668e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,0.0001005204831017,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,7.42442935006693e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,0.0001005204976536,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,0.0004768202197737,286.9670715332031,294.1499938964844,295.7500915527344,293.4418640136719,295.88018798828125,295.8103942871094,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171302128583,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,15.931621551513672,0.0,-7.053738215745399e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473205566406,0.0,0.0,9.545611101202668e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,0.0001005204831017,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,7.42442935006693e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,0.0001005204976536,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,0.0004768202197737,286.9670715332031,294.1499938964844,295.7500915527344,293.4418640136719,295.88018798828125,295.8103942871094,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171302128583,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,15.931621551513672,0.0,-7.053738215745399e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,9.546132059767842e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345642089844,0.0,0.0,0.0001005259618978,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,7.424833893310279e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352355957031,0.0,0.0,0.0001005259764497,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.0004768462385982,286.954345703125,294.1499938964844,295.7388000488281,293.4203491210937,295.8786926269531,295.79913330078125,284.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.87450193939776e-09,0.0010171851608902,-0.0196812599897384,0.0,0.0,0.0,-0.0087165441364049,60.0,15.854331970214844,0.0,-7.054501338643604e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328552246094,0.0,0.0,9.546532237436622e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0001005301746772,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,7.425145304296166e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.0001005301892291,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,0.0004768662620335,286.9443664550781,294.1499938964844,295.7299194335937,293.4031982421875,295.87750244140625,295.7902526855469,284.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879449093195491e-09,0.0010172275360673,-0.0196942165493965,0.0,0.0,0.0,-0.0087189972400665,60.0,15.793608665466309,0.0,-7.055088246943343e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,9.547040826873854e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138427734375,0.0,0.0,0.0001005355225061,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,7.425539661198854e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.000100535529782,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,0.0004768916696775,286.9219055175781,294.1499938964844,295.7097473144531,293.3635559082031,295.8744812011719,295.77008056640625,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885689434772303e-09,0.0010172808542847,-0.0197105593979358,0.0,0.0,0.0,-0.0087220910936594,60.0,15.655903816223145,0.0,-7.055828632474005e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,9.547040826873854e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138427734375,0.0,0.0,0.0001005355225061,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,7.425539661198854e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.000100535529782,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,0.0004768916696775,286.9219055175781,294.1499938964844,295.7097473144531,293.3635559082031,295.8744812011719,295.77008056640625,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885689434772303e-09,0.0010172808542847,-0.0197105593979358,0.0,0.0,0.0,-0.0087220910936594,60.0,15.655903816223145,0.0,-7.055828632474005e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,9.547062654746696e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80670166015625,0.0,0.0,0.0001005357553367,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,7.425556395901367e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,0.0001005357626127,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085021972656,0.0,0.0,0.0004768928338307,286.9107666015625,294.1499938964844,295.6996459960937,293.3434143066406,295.8728332519531,295.760009765625,284.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885923025696684e-09,0.0010172828333452,-0.0197111722081899,0.0,0.0,0.0,-0.0087222065776586,60.0,15.587343215942385,0.0,-7.055856343640698e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,9.54699207795784e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,0.0001005350059131,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,7.425501098623499e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002014160156,0.0,0.0,0.000100535013189,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013610839844,0.0,0.0,0.0004768893122673,286.8996887207031,294.1499938964844,295.6895446777344,293.3231506347656,295.8710632324219,295.7499084472656,284.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884994879248097e-09,0.0010172745678573,-0.019708739593625,0.0,0.0,0.0,-0.0087217446416616,60.0,15.519037246704102,0.0,-7.055746209516657e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,9.546614455757664e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852783203125,0.0,0.0,0.0001005310259643,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,7.425207149935886e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0001005310332402,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,0.0004768704820889,286.8776550292969,294.1499938964844,295.6693725585937,293.2822570800781,295.867431640625,295.7297668457031,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880201380316976e-09,0.0010172338224947,-0.0196961872279644,0.0,0.0,0.0,-0.0087193697690963,60.0,15.3829345703125,0.0,-7.055177064785313e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,9.546614455757664e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852783203125,0.0,0.0,0.0001005310259643,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,7.425207149935886e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0001005310332402,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,0.0004768704820889,286.8776550292969,294.1499938964844,295.6693725585937,293.2822570800781,295.867431640625,295.7297668457031,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880201380316976e-09,0.0010172338224947,-0.0196961872279644,0.0,0.0,0.0,-0.0087193697690963,60.0,15.3829345703125,0.0,-7.055177064785313e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,9.545624925522134e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.000100520592241,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,7.424435898428783e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,0.000100520599517,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,0.0004768210637848,286.8558349609375,294.1499938964844,295.649169921875,293.2411499023437,295.8634338378906,295.7096252441406,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867775764225371e-09,0.0010171276517212,-0.0196636449545621,0.0,0.0,0.0,-0.0087132100015878,60.0,15.24783992767334,0.0,-7.053703399151345e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,9.545624925522134e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.000100520592241,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,7.424435898428783e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,0.000100520599517,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,0.0004768210637848,286.8558349609375,294.1499938964844,295.649169921875,293.2411499023437,295.8634338378906,295.7096252441406,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867775764225371e-09,0.0010171276517212,-0.0196636449545621,0.0,0.0,0.0,-0.0087132100015878,60.0,15.24783992767334,0.0,-7.053703399151345e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76123046875,0.0,0.0,9.544065687805414e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,0.0001005041631287,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,7.423222996294498e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,0.0001005041776807,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,0.0004767432110384,286.8342590332031,294.1499938964844,295.6289978027344,293.2000427246094,295.8591613769531,295.68951416015625,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848262484344561e-09,0.0010169607121497,-0.0196125395596027,0.0,0.0,0.0,-0.0087035354226827,60.0,15.114105224609377,0.0,-7.051389161460976e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76123046875,0.0,0.0,9.544065687805414e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,0.0001005041631287,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,7.423222996294498e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,0.0001005041776807,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,0.0004767432110384,286.8342590332031,294.1499938964844,295.6289978027344,293.2000427246094,295.8591613769531,295.68951416015625,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848262484344561e-09,0.0010169607121497,-0.0196125395596027,0.0,0.0,0.0,-0.0087035354226827,60.0,15.114105224609377,0.0,-7.051389161460976e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,9.541930194245651e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0001004816731438,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,7.421561167575419e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0001004816876957,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,0.0004766366037074,286.8128967285156,294.1499938964844,295.6088256835937,293.1591796875,295.8545837402344,295.6694641113281,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821570946475731e-09,0.0010167324217036,-0.0195426363497972,0.0,0.0,0.0,-0.0086903031915426,60.0,14.982037544250488,0.0,-7.048223693573163e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,9.541930194245651e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0001004816731438,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,7.421561167575419e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0001004816876957,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,0.0004766366037074,286.8128967285156,294.1499938964844,295.6088256835937,293.1591796875,295.8545837402344,295.6694641113281,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821570946475731e-09,0.0010167324217036,-0.0195426363497972,0.0,0.0,0.0,-0.0086903031915426,60.0,14.982037544250488,0.0,-7.048223693573163e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,9.540584142087027e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358093261719,0.0,0.0,0.0001004674923024,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,7.420513429678977e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001004674995783,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0004765693447552,286.8023376464844,294.1499938964844,295.5987548828125,293.138916015625,295.8521423339844,295.6594543457031,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.80474884720661e-09,0.0010165879502892,-0.0194985792040824,0.0,0.0,0.0,-0.0086819613352417,60.0,14.916964530944824,0.0,-7.04622991065662e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,9.539142047287896e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,0.0001004523001029,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,7.41939147701487e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,0.0001004523146548,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304992675781,0.0,0.0,0.0004764973418787,286.79180908203125,294.1499938964844,295.58868408203125,293.11883544921875,295.84967041015625,295.64947509765625,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786738365211932e-09,0.0010164335835725,-0.0194514114409685,0.0,0.0,0.0,-0.0086730308830738,60.0,14.852304458618164,0.0,-7.044094729735664e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,9.53595808823593e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0001004187652142,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,7.416914741043001e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,0.0001004187797661,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.000476338318549,286.7709045410156,294.1499938964844,295.56854248046875,293.07928466796875,295.84454345703125,295.6295166015625,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746983499146154e-09,0.0010160943493247,-0.0193472914397716,0.0,0.0,0.0,-0.00865332596004,60.0,14.72410774230957,0.0,-7.039383120854836e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,9.53595808823593e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0001004187652142,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,7.416914741043001e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,0.0001004187797661,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.000476338318549,286.7709045410156,294.1499938964844,295.56854248046875,293.07928466796875,295.84454345703125,295.6295166015625,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746983499146154e-09,0.0010160943493247,-0.0193472914397716,0.0,0.0,0.0,-0.00865332596004,60.0,14.72410774230957,0.0,-7.039383120854836e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,9.532042895443738e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.0001003775323624,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,7.413868297589943e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,0.0001003775396384,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.000476142799016,286.7502746582031,294.1499938964844,295.5484619140625,293.04071044921875,295.8391418457031,295.6096496582031,285.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698118587029512e-09,0.0010156766511499,-0.0192193128168582,0.0,0.0,0.0,-0.0086291022598743,60.0,14.599035263061523,0.0,-7.0335943291866e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,9.532042895443738e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.0001003775323624,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,7.413868297589943e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,0.0001003775396384,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.000476142799016,286.7502746582031,294.1499938964844,295.5484619140625,293.04071044921875,295.8391418457031,295.6096496582031,285.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698118587029512e-09,0.0010156766511499,-0.0192193128168582,0.0,0.0,0.0,-0.0086291022598743,60.0,14.599035263061523,0.0,-7.0335943291866e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,9.529076487524436e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,0.0001003462894004,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,7.411561091430485e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0001003463039523,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,0.000475994660519,286.7372131347656,294.1499938964844,295.5356140136719,293.0166931152344,295.83551025390625,295.59698486328125,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661109968637447e-09,0.0010153602343052,-0.0191223844885826,0.0,0.0,0.0,-0.0086107552051544,60.0,14.520312309265137,0.0,-7.02921170159243e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912841796875,0.0,0.0,9.527392103336751e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0001003285506158,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,7.410250691464171e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,0.0001003285578917,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0004759105213452,286.7298583984375,294.1499938964844,295.52838134765625,293.0034484863281,295.8334655761719,295.58984375,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640089449978404e-09,0.0010151811875402,-0.0190673302859067,0.0,0.0,0.0,-0.0086003383621573,60.0,14.476031303405762,0.0,-7.026722670389064e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,9.522438631393015e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0001002763819997,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,7.406397344311699e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,0.0001002763965516,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750793457031,0.0,0.0,0.0004756631096825,286.7095947265625,294.1499938964844,295.50836181640625,292.9676818847656,295.8276672363281,295.5700988769531,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054775983095,0.0,0.0,0.0,-0.0085697099566459,60.0,14.3554048538208,0.0,-7.019408343467148e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,9.522438631393015e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0001002763819997,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,7.406397344311699e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,0.0001002763965516,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750793457031,0.0,0.0,0.0004756631096825,286.7095947265625,294.1499938964844,295.50836181640625,292.9676818847656,295.8276672363281,295.5700988769531,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054775983095,0.0,0.0,0.0,-0.0085697099566459,60.0,14.3554048538208,0.0,-7.019408343467148e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,9.519709419691937e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,0.0001002476419671,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,7.40427421987988e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,0.0001002476492431,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,0.0004755268164444,286.6995849609375,294.1499938964844,295.49835205078125,292.950439453125,295.8246154785156,295.5602722167969,285.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544246116708564e-09,0.0010143605759367,-0.0188163090497255,0.0,0.0,0.0,-0.0085528194904327,60.0,14.297319412231444,0.0,-7.01538098724086e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.663818359375,0.0,0.0,9.516884892946108e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598205566406,0.0,0.0,0.0001002178905764,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,7.402076880680397e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0001002179051283,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,0.0004753857210744,286.68963623046875,294.1499938964844,295.4883728027344,292.9336853027344,295.821533203125,295.5504455566406,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509012966977481e-09,0.0010140591766685,-0.0187240317463874,0.0,0.0,0.0,-0.0085353525355458,60.0,14.239971160888672,0.0,-7.011213654095627e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,9.51094043557532e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0001001552809611,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,7.397452282020822e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0001001552955131,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,0.0004750887746922,286.6698303222656,294.1499938964844,295.4684143066406,292.9017028808594,295.81524658203125,295.5308837890625,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434862059341185e-09,0.0010134278563782,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.127389907836914,0.0,-7.002446977821819e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,9.51094043557532e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0001001552809611,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,7.397452282020822e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0001001552955131,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,0.0004750887746922,286.6698303222656,294.1499938964844,295.4684143066406,292.9017028808594,295.81524658203125,295.5308837890625,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434862059341185e-09,0.0010134278563782,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.127389907836914,0.0,-7.002446977821819e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366882324219,0.0,0.0,9.504467743681744e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327819824219,0.0,0.0,0.0001000871197902,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,7.392418046947569e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63336181640625,0.0,0.0,0.0001000871270662,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0004747655184473,286.6502990722656,294.1499938964844,295.4485168457031,292.8720092773437,295.8086853027344,295.51141357421875,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354142184112787e-09,0.0010127371642738,-0.0183183997869491,0.0,0.0,0.0,-0.0084585873410105,60.0,14.020222663879396,0.0,-6.992910783765184e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366882324219,0.0,0.0,9.504467743681744e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327819824219,0.0,0.0,0.0001000871197902,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,7.392418046947569e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63336181640625,0.0,0.0,0.0001000871270662,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0004747655184473,286.6502990722656,294.1499938964844,295.4485168457031,292.8720092773437,295.8086853027344,295.51141357421875,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354142184112787e-09,0.0010127371642738,-0.0183183997869491,0.0,0.0,0.0,-0.0084585873410105,60.0,14.020222663879396,0.0,-6.992910783765184e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,9.49760142248124e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.0001000148040475,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,7.387076038867235e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0001000148113234,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0004744225298054,286.6309814453125,294.1499938964844,295.4286804199219,292.8448486328125,295.8019104003906,295.4920654296875,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268507129509771e-09,0.0010120050283148,-0.0180941056460142,0.0,0.0,0.0,-0.0084161348640918,60.0,13.917999267578123,0.0,-6.982801181720788e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,9.49760142248124e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.0001000148040475,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,7.387076038867235e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0001000148113234,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0004744225298054,286.6309814453125,294.1499938964844,295.4286804199219,292.8448486328125,295.8019104003906,295.4920654296875,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268507129509771e-09,0.0010120050283148,-0.0180941056460142,0.0,0.0,0.0,-0.0084161348640918,60.0,13.917999267578123,0.0,-6.982801181720788e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.490356023889036e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,9.993850108003244e-05,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61016845703125,0.0,0.0,7.381440082099289e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,9.993850835599004e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0004740606527775,286.6119384765625,294.1499938964844,295.4089050292969,292.8204345703125,295.794921875,295.4728088378906,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178156735676566e-09,0.0010112324962392,-0.0178574603050947,0.0,0.0,0.0,-0.0083713447675108,60.0,13.821374893188477,0.0,-6.972142330141652e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.490356023889036e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,9.993850108003244e-05,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61016845703125,0.0,0.0,7.381440082099289e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,9.993850835599004e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0004740606527775,286.6119384765625,294.1499938964844,295.4089050292969,292.8204345703125,295.794921875,295.4728088378906,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178156735676566e-09,0.0010112324962392,-0.0178574603050947,0.0,0.0,0.0,-0.0083713447675108,60.0,13.821374893188477,0.0,-6.972142330141652e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,9.48678789427504e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,9.990092075895518e-05,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,7.378665031865239e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,9.99009353108704e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0004738824209198,286.6025085449219,294.1499938964844,295.3990478515625,292.8093566894531,295.7912902832031,295.4632263183594,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108557762578,7.1336576645819605e-09,0.0010108486749231,-0.0177409090101718,0.0,0.0,0.0,-0.0083492677658796,60.0,13.7761869430542,0.0,-6.966895682580798e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
