time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,9.483150643063708e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,9.986262011807412e-05,299.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,7.375835411949083e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,9.986262739403172e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0004737007839139,286.5931091308594,294.1499938964844,295.3891906738281,292.799072265625,295.7876892089844,295.45367431640625,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104693938046,7.088305942204442e-09,0.00101046229247,-0.0176221206784248,0.0,0.0,0.0,-0.0083267921581864,60.0,13.731168746948242,0.0,-6.961550980122412e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,9.47531225392595e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,9.97800743789412e-05,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,7.369738159468397e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,9.978008165489882e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,0.0004733092500828,286.5744934082031,294.1499938964844,295.3695678710937,292.7809753417969,295.7803039550781,295.43463134765625,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096341138705,6.990570344811431e-09,0.0010096271289512,-0.0173661224544048,0.0,0.0,0.0,-0.0082783438265323,60.0,13.646662712097168,0.0,-6.950038766717628e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,9.47531225392595e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,9.97800743789412e-05,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,7.369738159468397e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,9.978008165489882e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,0.0004733092500828,286.5744934082031,294.1499938964844,295.3695678710937,292.7809753417969,295.7803039550781,295.43463134765625,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096341138705,6.990570344811431e-09,0.0010096271289512,-0.0173661224544048,0.0,0.0,0.0,-0.0082783438265323,60.0,13.646662712097168,0.0,-6.950038766717628e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705261230469,0.0,0.0,9.467050404055044e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,9.96930684777908e-05,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,7.363312033703551e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674133300781,0.0,0.0,9.969307575374842e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0004728965868707,286.5561218261719,294.1499938964844,295.3500061035156,292.7663879394531,295.772705078125,295.415771484375,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087530827149,6.88755941169461e-09,0.0010087462142109,-0.0170963034033775,0.0,0.0,0.0,-0.0082272766157984,60.0,13.568440437316896,0.0,-6.937915486560088e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705261230469,0.0,0.0,9.467050404055044e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,9.96930684777908e-05,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,7.363312033703551e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674133300781,0.0,0.0,9.969307575374842e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0004728965868707,286.5561218261719,294.1499938964844,295.3500061035156,292.7663879394531,295.772705078125,295.415771484375,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087530827149,6.88755941169461e-09,0.0010087462142109,-0.0170963034033775,0.0,0.0,0.0,-0.0082272766157984,60.0,13.568440437316896,0.0,-6.937915486560088e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,9.460999717703088e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,9.962933836504816e-05,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.0,0.0,7.358605216722935e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,9.962934564100578e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590515136719,0.0,0.0,0.0004725943435914,286.5430603027344,294.1499938964844,295.3360900878906,292.75738525390625,295.7671203613281,295.4022216796875,285.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081080254167,6.812111763565554e-09,0.001008101273328,-0.0168986804783344,0.0,0.0,0.0,-0.0081898747012019,60.0,13.515826225280762,0.0,-6.92904293941865e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,9.4583687314298e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,9.960163879441096e-05,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578308105469,0.0,0.0,7.356558489846066e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,9.96016460703686e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,0.0004724629689007,286.5379943847656,294.1499938964844,295.3307800292969,292.7540283203125,295.7649230957031,295.3970031738281,285.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078279301524,6.779317551774966e-09,0.0010078210616484,-0.0168127808719873,0.0,0.0,0.0,-0.008173618465662,60.0,13.495855331420898,0.0,-6.925188245077153e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.44820130825974e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,9.949455852620304e-05,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,7.348649523919448e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,9.949456580216064e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0004719550779554,286.5201110839844,294.1499938964844,295.3121032714844,292.7424011230469,295.7569580078125,295.37860107421875,285.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067434050142,6.652558948161413e-09,0.0010067366529256,-0.0164807513356208,0.0,0.0,0.0,-0.0081107765436172,60.0,13.426445960998535,-0.0,-6.910298111506563e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.44820130825974e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,9.949455852620304e-05,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,7.348649523919448e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,9.949456580216064e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0004719550779554,286.5201110839844,294.1499938964844,295.3121032714844,292.7424011230469,295.7569580078125,295.37860107421875,285.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067434050142,6.652558948161413e-09,0.0010067366529256,-0.0164807513356208,0.0,0.0,0.0,-0.0081107765436172,60.0,13.426445960998535,-0.0,-6.910298111506563e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,9.442830923944712e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,9.9438002507668e-05,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,7.344472396653146e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,9.94380097836256e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0004716868279501,286.5112609863281,294.1499938964844,295.302978515625,292.7368469238281,295.7528991699219,295.3695068359375,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061708744615,6.585612055687306e-09,0.0010061642387881,-0.0163053888827562,0.0,0.0,0.0,-0.0080775879323482,60.0,13.392481803894045,-0.0,-6.902440929934528e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,9.437333937967196e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,9.938011498888956e-05,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53228759765625,0.0,0.0,7.340197043959051e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,9.938012954080476e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0004714122915174,286.5024719238281,294.1499938964844,295.2939453125,292.7314758300781,295.7488098144531,295.36053466796875,285.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055848397314,6.517092199231911e-09,0.0010055783204734,-0.0161259043961763,0.0,0.0,0.0,-0.0080436198040843,60.0,13.358975410461426,-0.0,-6.89440327050761e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,9.426246833754703e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,9.926335769705474e-05,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,7.33157285139896e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,9.926336497301236e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0004708584747277,286.4850769042969,294.1499938964844,295.2762756347656,292.72125244140625,295.740478515625,295.3428955078125,285.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044028749689,6.378881423074745e-09,0.0010043965885415,-0.0157638639211654,0.0,0.0,0.0,-0.0079751033335924,60.0,13.293503761291504,-0.0,-6.878205027760488e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,9.426246833754703e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,9.926335769705474e-05,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,7.33157285139896e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,9.926336497301236e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0004708584747277,286.4850769042969,294.1499938964844,295.2762756347656,292.72125244140625,295.740478515625,295.3428955078125,285.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044028749689,6.378881423074745e-09,0.0010043965885415,-0.0157638639211654,0.0,0.0,0.0,-0.0079751033335924,60.0,13.293503761291504,-0.0,-6.878205027760488e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,9.41540056373924e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,9.914913971442728e-05,299.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,7.323136378545314e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,9.91491469903849e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,0.0004703167360275,286.46795654296875,294.1499938964844,295.2590637207031,292.71160888671875,295.7320251464844,295.3257141113281,285.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032465215772,6.243678907225103e-09,0.0010032403515651,-0.0154096968472003,0.0,0.0,0.0,-0.0079080760478973,60.0,13.230469703674316,-0.0,-6.862378398864166e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,9.41540056373924e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,9.914913971442728e-05,299.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,7.323136378545314e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,9.91491469903849e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,0.0004703167360275,286.46795654296875,294.1499938964844,295.2590637207031,292.71160888671875,295.7320251464844,295.3257141113281,285.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032465215772,6.243678907225103e-09,0.0010032403515651,-0.0154096968472003,0.0,0.0,0.0,-0.0079080760478973,60.0,13.230469703674316,-0.0,-6.862378398864166e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.40506943152286e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,9.90403423202224e-05,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,7.31510081095621e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,9.904034959618002e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,0.0004698006960097,286.4510803222656,294.1499938964844,295.2422180175781,292.7025756835937,295.7234191894531,295.30889892578125,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021449998021,6.114893036368585e-09,0.00100213882979,-0.0150723336264491,0.0,0.0,0.0,-0.0078442310914397,60.0,13.169666290283203,-0.0,-6.847319156122468e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.40506943152286e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,9.90403423202224e-05,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,7.31510081095621e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,9.904034959618002e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,0.0004698006960097,286.4510803222656,294.1499938964844,295.2422180175781,292.7025756835937,295.7234191894531,295.30889892578125,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021449998021,6.114893036368585e-09,0.00100213882979,-0.0150723336264491,0.0,0.0,0.0,-0.0078442310914397,60.0,13.169666290283203,-0.0,-6.847319156122468e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,9.395941742695868e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,9.894421236822382e-05,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,7.308000203920528e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,9.894421964418144e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0004693447554018,286.4344787597656,294.1499938964844,295.2257385253906,292.694091796875,295.7146911621094,295.2924499511719,285.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011718841269,6.0010973967905565e-09,0.0010011658305302,-0.014774234034121,0.0,0.0,0.0,-0.0077878176234662,60.0,13.111909866333008,-0.0,-6.834026322621868e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,9.395941742695868e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,9.894421236822382e-05,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,7.308000203920528e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,9.894421964418144e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0004693447554018,286.4344787597656,294.1499938964844,295.2257385253906,292.694091796875,295.7146911621094,295.2924499511719,285.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011718841269,6.0010973967905565e-09,0.0010011658305302,-0.014774234034121,0.0,0.0,0.0,-0.0077878176234662,60.0,13.111909866333008,-0.0,-6.834026322621868e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.391774074174464e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,9.890032379189506e-05,299.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,7.30475876480341e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735107421875,0.0,0.0,9.890033106785268e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0004691366048064,286.4262390136719,294.1499938964844,295.2176208496094,292.6900329589844,295.71026611328125,295.2843322753906,285.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007278760895,5.949139847416518e-09,0.0010007219389081,-0.0146381240338087,0.0,0.0,0.0,-0.0077620618976652,60.0,13.084113121032717,-0.0,-6.827961840372154e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.388094622408973e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,9.886157204164192e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,7.30189640307799e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,9.886157931759952e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,0.0004689527850132,286.4180908203125,294.1499938964844,295.2095947265625,292.6860656738281,295.7058410644531,295.2763061523437,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003353236243,5.903257882522439e-09,0.0010003293864428,-0.0145179303362965,0.0,0.0,0.0,-0.0077393152751028,60.0,13.057195663452148,-0.0,-6.822607900858203e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,9.38228695304133e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,9.880041761789472e-05,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,7.297379488591105e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,9.880042489385232e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,0.0004686627362389,286.4019470214844,294.1499938964844,295.1936950683594,292.67852783203125,295.69683837890625,295.2603759765625,285.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997157612815,5.830842031429029e-09,0.0009997099405154,-0.0143282255157828,0.0,0.0,0.0,-0.0077034141868352,60.0,13.006339073181152,-0.0,-6.814163100443693e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,9.38228695304133e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,9.880041761789472e-05,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,7.297379488591105e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,9.880042489385232e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,0.0004686627362389,286.4019470214844,294.1499938964844,295.1936950683594,292.67852783203125,295.69683837890625,295.2603759765625,285.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997157612815,5.830842031429029e-09,0.0009997099405154,-0.0143282255157828,0.0,0.0,0.0,-0.0077034141868352,60.0,13.006339073181152,-0.0,-6.814163100443693e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.37821387196891e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,9.875751129584388e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,7.294210081454366e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,9.875751857180148e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0004684592713601,286.3860168457031,294.1499938964844,295.17803955078125,292.6714172363281,295.6877746582031,295.2446594238281,285.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992807172238,5.780021794521417e-09,0.0009992750128731,-0.0141950938850641,0.0,0.0,0.0,-0.0076782186515629,60.0,12.958868980407717,-0.0,-6.808239305655661e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.37821387196891e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,9.875751129584388e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,7.294210081454366e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,9.875751857180148e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0004684592713601,286.3860168457031,294.1499938964844,295.17803955078125,292.6714172363281,295.6877746582031,295.2446594238281,285.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992807172238,5.780021794521417e-09,0.0009992750128731,-0.0141950938850641,0.0,0.0,0.0,-0.0076782186515629,60.0,12.958868980407717,-0.0,-6.808239305655661e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,9.376730304211378e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,9.874188981484622e-05,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,7.293056114576757e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,9.874189709080385e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0004683852021116,286.3734436035156,294.1499938964844,295.1656494140625,292.6659851074219,295.680419921875,295.2321472167969,285.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991226252168,5.761493948597263e-09,0.0009991168044507,-0.0141465552151203,0.0,0.0,0.0,-0.0076690348796546,60.0,12.923885345458984,-0.0,-6.806080676824422e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,9.376688103657216e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,9.874143870547414e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4348449707031,0.0,0.0,7.293022645171732e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,9.874144598143177e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,0.0004683831066358,286.3703308105469,294.1499938964844,295.1625671386719,292.6646423339844,295.6785583496094,295.2290344238281,285.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991178521886,5.7609521597612465e-09,0.0009991121478378,-0.0141451358795166,0.0,0.0,0.0,-0.0076687661930918,60.0,12.915684700012209,-0.0,-6.806017438520939e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,9.37729055294767e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,9.874777606455608e-05,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,7.293491216842085e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,9.87477833405137e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.0004684131999965,286.3548889160156,294.1499938964844,295.1472473144531,292.6582336425781,295.66925048828125,295.21343994140625,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991811821237,5.768394650829123e-09,0.0009991754777729,-0.0141646340489387,0.0,0.0,0.0,-0.0076724542304873,60.0,12.876261711120604,-0.0,-6.806885011201302e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,9.37729055294767e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,9.874777606455608e-05,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,7.293491216842085e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,9.87477833405137e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.0004684131999965,286.3548889160156,294.1499938964844,295.1472473144531,292.6582336425781,295.66925048828125,295.21343994140625,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991811821237,5.768394650829123e-09,0.0009991754777729,-0.0141646340489387,0.0,0.0,0.0,-0.0076724542304873,60.0,12.876261711120604,-0.0,-6.806885011201302e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,9.378595859743656e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,9.876152034848928e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,7.294506212929264e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,9.87615276244469e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,0.0004684784216806,286.34722900390625,294.1499938964844,295.1396484375,292.6551208496094,295.66455078125,295.2056579589844,285.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993205312639,5.784630108252031e-09,0.0009993148269131,-0.0142071647569537,0.0,0.0,0.0,-0.0076805050484836,60.0,12.858183860778809,-0.0,-6.808776475963897e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,9.38049633987248e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,9.87815365078859e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,7.295983959920704e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087829589844,0.0,0.0,9.878154378384352e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0004685733874794,286.33966064453125,294.1499938964844,295.1320495605469,292.652099609375,295.65985107421875,295.1978454589844,285.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995228610932,5.808282299568646e-09,0.0009995170403271,-0.0142691265791654,0.0,0.0,0.0,-0.0076922308653593,60.0,12.84111499786377,-0.0,-6.811533381778645e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,9.38611847232096e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.88407336990349e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,7.300356082851067e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.884074097499251e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0004688542394433,286.3246459960937,294.1499938964844,295.1169128417969,292.6462097167969,295.6503295898437,295.1821594238281,285.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001208866015,5.878265429970497e-09,0.00100011494942,-0.014452458359301,0.0,0.0,0.0,-0.0077269216999411,60.0,12.80990982055664,-0.0,-6.819693254556114e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,9.38611847232096e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.88407336990349e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,7.300356082851067e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.884074097499251e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0004688542394433,286.3246459960937,294.1499938964844,295.1169128417969,292.6462097167969,295.6503295898437,295.1821594238281,285.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001208866015,5.878265429970497e-09,0.00100011494942,-0.014452458359301,0.0,0.0,0.0,-0.0077269216999411,60.0,12.80990982055664,-0.0,-6.819693254556114e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.393994696438313e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,9.892367233987898e-05,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,7.306481711566448e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,9.89236796158366e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0004692476941272,286.3098449707031,294.1499938964844,295.1017761230469,292.6405334472656,295.64068603515625,295.1663513183594,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009595425799,5.976341643787464e-09,0.0010009536053985,-0.0147093841806054,0.0,0.0,0.0,-0.0077755423262715,60.0,12.782485008239746,-0.0,-6.83113654531553e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.393994696438313e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,9.892367233987898e-05,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,7.306481711566448e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,9.89236796158366e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0004692476941272,286.3098449707031,294.1499938964844,295.1017761230469,292.6405334472656,295.64068603515625,295.1663513183594,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009595425799,5.976341643787464e-09,0.0010009536053985,-0.0147093841806054,0.0,0.0,0.0,-0.0077755423262715,60.0,12.782485008239746,-0.0,-6.83113654531553e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,9.40404352149926e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,9.902947931550445e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,7.314296817639843e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.902948659146205e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0004697496478911,286.2952575683594,294.1499938964844,295.0866394042969,292.6350402832031,295.6309509277344,295.150390625,285.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020297486335,6.101479765874274e-09,0.0010020235786214,-0.0150371976196765,0.0,0.0,0.0,-0.0078375786542892,60.0,12.75868320465088,-0.0,-6.84575169884738e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,9.40404352149926e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,9.902947931550445e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,7.314296817639843e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.902948659146205e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0004697496478911,286.2952575683594,294.1499938964844,295.0866394042969,292.6350402832031,295.6309509277344,295.150390625,285.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020297486335,6.101479765874274e-09,0.0010020235786214,-0.0150371976196765,0.0,0.0,0.0,-0.0078375786542892,60.0,12.75868320465088,-0.0,-6.84575169884738e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.415929525857793e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,9.915464033838362e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,7.323540921788663e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,9.915464761434124e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0004703434242401,286.2808837890625,294.1499938964844,295.07147216796875,292.629638671875,295.6211242675781,295.1342163085937,285.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295648843,6.249512907174903e-09,0.0010032893624156,-0.0154249807819724,0.0,0.0,0.0,-0.0079109650105237,60.0,12.738076210021973,-0.0,-6.863060519890496e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.415929525857793e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,9.915464033838362e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,7.323540921788663e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,9.915464761434124e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0004703434242401,286.2808837890625,294.1499938964844,295.07147216796875,292.629638671875,295.6211242675781,295.1342163085937,285.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295648843,6.249512907174903e-09,0.0010032893624156,-0.0154249807819724,0.0,0.0,0.0,-0.0079109650105237,60.0,12.738076210021973,-0.0,-6.863060519890496e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
