time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,9.42250553634949e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,9.92238929029554e-05,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,7.328655919991434e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,9.922390017891304e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0004706719191744,286.2737731933594,294.1499938964844,295.0638427734375,292.6269836425781,295.6161499023437,295.1260681152344,285.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039964690804,6.3314220533072785e-09,0.0010039900662377,-0.0156395435333251,0.0,0.0,0.0,-0.0079515725374221,60.0,12.728907585144045,-0.0,-6.872647162481371e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,9.429413330508396e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,9.929663792718202e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,7.334028487093747e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,9.929664520313965e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,0.0004710170032922,286.2667236328125,294.1499938964844,295.0561828613281,292.62432861328125,295.61114501953125,295.11785888671875,285.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047322139143,6.417461229091259e-09,0.0010047258110716,-0.0158649235963821,0.0,0.0,0.0,-0.0079942252486944,60.0,12.720365524291992,-0.0,-6.882724790102658e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,9.44403509492986e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,9.945059719029814e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,7.345400081248954e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,9.945060446625575e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0004717473930213,286.2527770996094,294.1499938964844,295.0407409667969,292.6190795898437,295.60107421875,295.1012878417969,285.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062893852591,6.599575552712622e-09,0.0010062827495858,-0.0163419656455516,0.0,0.0,0.0,-0.0080845057964324,60.0,12.70484447479248,-0.0,-6.904079441483192e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,9.44403509492986e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,9.945059719029814e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,7.345400081248954e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,9.945060446625575e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0004717473930213,286.2527770996094,294.1499938964844,295.0407409667969,292.6190795898437,295.60107421875,295.1012878417969,285.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062893852591,6.599575552712622e-09,0.0010062827495858,-0.0163419656455516,0.0,0.0,0.0,-0.0080845057964324,60.0,12.70484447479248,-0.0,-6.904079441483192e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.4594870461151e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,9.961330943042412e-05,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,7.357417780440301e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,9.961331670638174e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0004725192557089,286.239013671875,294.1499938964844,295.025146484375,292.61383056640625,295.59088134765625,295.08447265625,285.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079353814944,6.792039375369541e-09,0.0010079286294057,-0.016846103593707,0.0,0.0,0.0,-0.0081799188628792,60.0,12.691176414489746,-0.0,-6.926683226993191e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.4594870461151e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,9.961330943042412e-05,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,7.357417780440301e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,9.961331670638174e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0004725192557089,286.239013671875,294.1499938964844,295.025146484375,292.61383056640625,295.59088134765625,295.08447265625,285.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079353814944,6.792039375369541e-09,0.0010079286294057,-0.016846103593707,0.0,0.0,0.0,-0.0081799188628792,60.0,12.691176414489746,-0.0,-6.926683226993191e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.47344015003182e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,9.976024739444256e-05,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,7.368269871221855e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,9.976025467040016e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,0.0004732162633445,286.2270812988281,294.1499938964844,295.0111999511719,292.6091613769531,295.5818176269531,295.06951904296875,285.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094217723235,6.96584123716093e-09,0.0010094147874042,-0.0173013508319854,0.0,0.0,0.0,-0.0082660801708698,60.0,12.680188179016112,-0.0,-6.947127673129216e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,9.475326078245416e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,9.978010348277166e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,7.369736704276875e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,9.978011075872928e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0004733104724436,286.2254638671875,294.1499938964844,295.0093078613281,292.6085205078125,295.58056640625,295.0674743652344,285.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009622705169,6.989332668183579e-09,0.0010096157202497,-0.0173628814518451,0.0,0.0,0.0,-0.0082777254283428,60.0,12.678730964660645,-0.0,-6.949893105456796e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.49121531448327e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,9.994742140406744e-05,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,7.382094918284565e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,9.994742868002504e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0004741042212117,286.2121276855469,294.1499938964844,294.9931945800781,292.6031188964844,295.5701599121094,295.0502624511719,285.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187250350426666e-09,0.0010113081661984,-0.017881279811263,0.0,0.0,0.0,-0.0083758421242237,60.0,12.666963577270508,-0.0,-6.973214539129914e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.49121531448327e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,9.994742140406744e-05,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,7.382094918284565e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,9.994742868002504e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0004741042212117,286.2121276855469,294.1499938964844,294.9931945800781,292.6031188964844,295.5701599121094,295.0502624511719,285.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187250350426666e-09,0.0010113081661984,-0.017881279811263,0.0,0.0,0.0,-0.0083758421242237,60.0,12.666963577270508,-0.0,-6.973214539129914e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,9.499044244876131e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0001000298652797,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,7.388183439616114e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0001000298725557,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,0.0004744952893815,286.2055358886719,294.1499938964844,294.98504638671875,292.6003723144531,295.5649108886719,295.0415954589844,285.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121490340679,7.284763903214753e-09,0.0010121416999027,-0.0181366894394159,0.0,0.0,0.0,-0.0084241833537817,60.0,12.661184310913086,-0.0,-6.98471964710734e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,9.506701462669298e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001001104901661,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,7.394138810923323e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.000100110497442,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0004748777719214,286.198974609375,294.1499938964844,294.976806640625,292.5975952148437,295.5596008300781,295.0328674316406,285.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012964756228,7.380139610546621e-09,0.0010129573056474,-0.0183864943683147,0.0,0.0,0.0,-0.0084714647382497,60.0,12.65534496307373,-0.0,-6.995981749469139e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,9.521316678728908e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.0001002643984975,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.405506039503962e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0001002644057734,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0004756078706122,286.18603515625,294.1499938964844,294.9600524902344,292.5919189453125,295.5489501953125,295.0152587890625,285.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145218111574,7.562184656251247e-09,0.0010145142441615,-0.0188632924109697,0.0,0.0,0.0,-0.0085617136210203,60.0,12.643145561218262,-0.0,-7.01750266784984e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,9.521316678728908e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.0001002643984975,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.405506039503962e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0001002644057734,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0004756078706122,286.18603515625,294.1499938964844,294.9600524902344,292.5919189453125,295.5489501953125,295.0152587890625,285.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145218111574,7.562184656251247e-09,0.0010145142441615,-0.0188632924109697,0.0,0.0,0.0,-0.0085617136210203,60.0,12.643145561218262,-0.0,-7.01750266784984e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,9.534911077935249e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0001004075529635,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,7.416079461108893e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0001004075602395,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,0.0004762869502883,286.1732788085937,294.1499938964844,294.94293212890625,292.58599853515625,295.53814697265625,294.9974365234375,285.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159700177609,7.731510542896558e-09,0.0010159622179344,-0.0193067677319049,0.0,0.0,0.0,-0.0086456565186381,60.0,12.630064010620115,-0.0,-7.037549920596575e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,9.534911077935249e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0001004075529635,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,7.416079461108893e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0001004075602395,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,0.0004762869502883,286.1732788085937,294.1499938964844,294.94293212890625,292.58599853515625,295.53814697265625,294.9974365234375,285.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159700177609,7.731510542896558e-09,0.0010159622179344,-0.0193067677319049,0.0,0.0,0.0,-0.0086456565186381,60.0,12.630064010620115,-0.0,-7.037549920596575e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,9.546944056637584e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0001005342564894,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,7.425437797792256e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0001005342637654,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,0.0004768880608025,286.1607360839844,294.1499938964844,294.92535400390625,292.5798645019531,295.5272216796875,294.9794006347656,285.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172516340389,7.881381769436757e-09,0.0010172438342124,-0.0196992773562669,0.0,0.0,0.0,-0.0087199537083506,60.0,12.6154203414917,-0.0,-7.055317041704259e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,9.546944056637584e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0001005342564894,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,7.425437797792256e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0001005342637654,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,0.0004768880608025,286.1607360839844,294.1499938964844,294.92535400390625,292.5798645019531,295.5272216796875,294.9794006347656,285.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172516340389,7.881381769436757e-09,0.0010172438342124,-0.0196992773562669,0.0,0.0,0.0,-0.0087199537083506,60.0,12.6154203414917,-0.0,-7.055317041704259e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.55727227847092e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,0.0001006430102279,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,7.433470454998314e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,0.0001006430175038,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0004774039553012,286.1484069824219,294.1499938964844,294.9073181152344,292.57342529296875,295.5161437988281,294.96112060546875,285.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183517588302,8.010007768177731e-09,0.001018343726173,-0.0200361404567956,0.0,0.0,0.0,-0.0087837195023894,60.0,12.598878860473633,-0.0,-7.070583762924798e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.55727227847092e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,0.0001006430102279,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,7.433470454998314e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,0.0001006430175038,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0004774039553012,286.1484069824219,294.1499938964844,294.9073181152344,292.57342529296875,295.5161437988281,294.96112060546875,285.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183517588302,8.010007768177731e-09,0.001018343726173,-0.0200361404567956,0.0,0.0,0.0,-0.0087837195023894,60.0,12.598878860473633,-0.0,-7.070583762924798e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,9.561616752762347e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0001006887614494,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,7.43684868211858e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,0.0001006887687253,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0004776209825649,286.142333984375,294.1499938964844,294.89813232421875,292.570068359375,295.51055908203125,294.9518737792969,285.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188140440732,8.064108492078503e-09,0.0010188058950006,-0.0201778262853622,0.0,0.0,0.0,-0.008810537867248,60.0,12.58965015411377,-0.0,-7.077010621969748e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,9.565448999637738e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0001007291139103,299.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,7.439829641953111e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0001007291211863,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0004778124275617,286.1363220214844,294.1499938964844,294.8887939453125,292.5666198730469,295.5049133300781,294.94256591796875,285.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192219633609,8.11183209492583e-09,0.0010192139307036,-0.0203028097748756,0.0,0.0,0.0,-0.0088341953232884,60.0,12.579793930053713,-0.0,-7.08268146354385e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,9.571506234351546e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001007928949547,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,7.444540096912533e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.0001007929022307,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.0004781150200869,286.1243896484375,294.1499938964844,294.86968994140625,292.5594482421875,295.4935607910156,294.9237670898437,285.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019867719151,8.187249989077827e-09,0.0010198595700785,-0.0205003172159194,0.0,0.0,0.0,-0.0088715869933366,60.0,12.558140754699709,-0.0,-7.091647802326406e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,9.571506234351546e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001007928949547,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,7.444540096912533e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.0001007929022307,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.0004781150200869,286.1243896484375,294.1499938964844,294.86968994140625,292.5594482421875,295.4935607910156,294.9237670898437,285.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019867719151,8.187249989077827e-09,0.0010198595700785,-0.0205003172159194,0.0,0.0,0.0,-0.0088715869933366,60.0,12.558140754699709,-0.0,-7.091647802326406e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,9.575097647029908e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,0.0001008307081065,299.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,7.447332609444857e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0001008307153824,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0004782944160979,286.1127014160156,294.1499938964844,294.8500061035156,292.5518798828125,295.4820556640625,294.9045715332031,285.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202499106526,8.231942238978718e-09,0.0010202416451647,-0.0206173583865165,0.0,0.0,0.0,-0.0088937431573867,60.0,12.53304672241211,-0.0,-7.096964083075363e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,9.575097647029908e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,0.0001008307081065,299.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,7.447332609444857e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0001008307153824,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0004782944160979,286.1127014160156,294.1499938964844,294.8500061035156,292.5518798828125,295.4820556640625,294.9045715332031,285.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202499106526,8.231942238978718e-09,0.0010202416451647,-0.0206173583865165,0.0,0.0,0.0,-0.0088937431573867,60.0,12.53304672241211,-0.0,-7.096964083075363e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,9.576834418112412e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,0.0001008489998639,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,7.44868375477381e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,0.0001008490071399,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0004783812328241,286.1016845703125,294.1499938964844,294.8295593261719,292.543212890625,295.4708251953125,294.8856201171875,285.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204344289377,8.253539185432146e-09,0.0010204261634498,-0.0206739176064729,0.0,0.0,0.0,-0.0089044487103819,60.0,12.505511283874512,-0.0,-7.09953411615061e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,9.576897718943655e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,0.000100849661976,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,7.448732503689826e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,0.000100849669252,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.0004783843760378,286.1012268066406,294.1499938964844,294.8286437988281,292.5428161621094,295.4703369140625,294.8847961425781,285.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204411810263,8.254321670619902e-09,0.0010204329155385,-0.0206759665161371,0.0,0.0,0.0,-0.0089048370718956,60.0,12.504240036010742,-0.0,-7.099627197248992e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.578393655829132e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001008654144243,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,7.449895929312333e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0001008654217002,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0004784591146744,286.0899658203125,294.1499938964844,294.8046569824219,292.5313720703125,295.4584045410156,294.8638610839844,285.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020600204356,8.272911244944225e-09,0.0010205919388681,-0.0207246486097574,0.0,0.0,0.0,-0.0089140534400939,60.0,12.4711332321167,-0.0,-7.101839827328149e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.578393655829132e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001008654144243,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,7.449895929312333e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0001008654217002,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0004784591146744,286.0899658203125,294.1499938964844,294.8046569824219,292.5313720703125,295.4584045410156,294.8638610839844,285.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020600204356,8.272911244944225e-09,0.0010205919388681,-0.0207246486097574,0.0,0.0,0.0,-0.0089140534400939,60.0,12.4711332321167,-0.0,-7.101839827328149e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,9.578987373970448e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.0001008716644719,299.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,7.450357225025073e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001008716717478,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,0.0004784888005815,286.0844421386719,294.1499938964844,294.791748046875,292.5247802734375,295.4523620605469,294.8528747558594,285.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206631850451,8.280283125827737e-09,0.0010206549195572,-0.0207439549267292,0.0,0.0,0.0,-0.0089177070185542,60.0,12.452840805053713,-0.0,-7.102717347606814e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,9.57950105657801e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,0.0001008770632324,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,7.450756675098091e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0001008770705084,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.0004785144410561,286.0789489746094,294.1499938964844,294.7782592773437,292.5177001953125,295.4462280273437,294.8414611816406,285.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207176674157,8.286654029632246e-09,0.0010207094019278,-0.0207606386393308,0.0,0.0,0.0,-0.0089208651334047,60.0,12.433531761169434,-0.0,-7.10347549670587e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,9.58030577749014e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.000100885539723,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,7.451382407452911e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,0.000100885546999,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0004785546625498,286.068115234375,294.1499938964844,294.7495422363281,292.5019226074219,295.4337463378906,294.8174743652344,285.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208031162619,8.296633602355996e-09,0.0010207948507741,-0.0207867715507745,0.0,0.0,0.0,-0.0089258132502436,60.0,12.392189979553224,-0.0,-7.104662813617324e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,9.58030577749014e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.000100885539723,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,7.451382407452911e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,0.000100885546999,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0004785546625498,286.068115234375,294.1499938964844,294.7495422363281,292.5019226074219,295.4337463378906,294.8174743652344,285.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208031162619,8.296633602355996e-09,0.0010207948507741,-0.0207867715507745,0.0,0.0,0.0,-0.0089258132502436,60.0,12.392189979553224,-0.0,-7.104662813617324e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.580787445884198e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.0001008906110655,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,7.45175639167428e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001008906110655,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.0004785787605214,286.0574951171875,294.1499938964844,294.71875,292.4842529296875,295.4209289550781,294.7916564941406,285.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208539897575,8.302587062303246e-09,0.0010208457242697,-0.0208023637533187,0.0,0.0,0.0,-0.0089287646114826,60.0,12.346761703491213,-0.0,-7.105371935267615e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.580787445884198e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.0001008906110655,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,7.45175639167428e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001008906110655,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.0004785787605214,286.0574951171875,294.1499938964844,294.71875,292.4842529296875,295.4209289550781,294.7916564941406,285.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208539897575,8.302587062303246e-09,0.0010208457242697,-0.0208023637533187,0.0,0.0,0.0,-0.0089287646114826,60.0,12.346761703491213,-0.0,-7.105371935267615e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.581002086633816e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0001008928666124,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,7.451923011103645e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0001008928738883,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0004785894998349,286.0470886230469,294.1499938964844,294.6860046386719,292.4648132324219,295.4077453613281,294.7640380859375,285.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102087657433,8.305216958603978e-09,0.0010208681924268,-0.0208092480897903,0.0,0.0,0.0,-0.008930068463087,60.0,12.297672271728516,-0.0,-7.105685284614084e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.581002086633816e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0001008928666124,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,7.451923011103645e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0001008928738883,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0004785894998349,286.0470886230469,294.1499938964844,294.6860046386719,292.4648132324219,295.4077453613281,294.7640380859375,285.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102087657433,8.305216958603978e-09,0.0010208681924268,-0.0208092480897903,0.0,0.0,0.0,-0.008930068463087,60.0,12.297672271728516,-0.0,-7.105685284614084e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.58097298280336e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0001008925537462,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,7.45189972803928e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0001008925610221,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0004785880446434,286.0368957519531,294.1499938964844,294.6514587402344,292.4437561035156,295.3941955566406,294.7346496582031,285.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.304802179281978e-09,0.0010208646999672,-0.0208081621676683,0.0,0.0,0.0,-0.008929862640798,60.0,12.245196342468262,-0.0,-7.10563554662258e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
