time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.58097298280336e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0001008925537462,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,7.45189972803928e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0001008925610221,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0004785880446434,286.0368957519531,294.1499938964844,294.6514587402344,292.4437561035156,295.3941955566406,294.7346496582031,285.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.304802179281978e-09,0.0010208646999672,-0.0208081621676683,0.0,0.0,0.0,-0.008929862640798,60.0,12.245196342468262,-0.0,-7.10563554662258e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,9.580864571034908e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001008914114208,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,7.451815326930955e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,0.0001008914186968,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.0004785826604347,286.0318908691406,294.1499938964844,294.63360595703125,292.43267822265625,295.38726806640625,294.7191772460937,285.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208612075075,8.303430831801961e-09,0.0010208529420197,-0.0208045709878206,0.0,0.0,0.0,-0.0089291827753186,60.0,12.217621803283691,-0.0,-7.105472121793356e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,9.580712503520772e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,0.0001008898107102,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,7.451696728821844e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,0.0001008898107102,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,0.000478575064335,286.02691650390625,294.1499938964844,294.6153259277344,292.4212646484375,295.3802185058594,294.70330810546875,285.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208447929471,8.301512366415409e-09,0.0010208365274593,-0.0207995474338531,0.0,0.0,0.0,-0.0089282309636473,60.0,12.189369201660156,-0.0,-7.105244037575177e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,9.580291953170672e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.000100885379652,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,7.451369310729206e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.000100885379652,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0004785540804732,286.0171203613281,294.1499938964844,294.5777587890625,292.3974914550781,295.3658447265625,294.6705322265625,285.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296226816639773e-09,0.0010207913583144,-0.0207857079803943,0.0,0.0,0.0,-0.0089256120845675,60.0,12.131207466125488,-0.0,-7.104614496711292e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,9.580291953170672e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.000100885379652,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,7.451369310729206e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.000100885379652,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0004785540804732,286.0171203613281,294.1499938964844,294.5777587890625,292.3974914550781,295.3658447265625,294.6705322265625,285.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296226816639773e-09,0.0010207913583144,-0.0207857079803943,0.0,0.0,0.0,-0.0089256120845675,60.0,12.131207466125488,-0.0,-7.104614496711292e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.579688776284456e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.000100879020465,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,7.450900011463091e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.000100879027741,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0004785239580087,286.0075378417969,294.1499938964844,294.53887939453125,292.37255859375,295.3510131835937,294.6361999511719,285.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207350132986,8.288663977396027e-09,0.0010207267478108,-0.0207659006118774,0.0,0.0,0.0,-0.0089218625798821,60.0,12.070417404174805,-0.0,-7.103714239065084e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.579688776284456e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.000100879020465,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,7.450900011463091e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.000100879027741,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0004785239580087,286.0075378417969,294.1499938964844,294.53887939453125,292.37255859375,295.3510131835937,294.6361999511719,285.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207350132986,8.288663977396027e-09,0.0010207267478108,-0.0207659006118774,0.0,0.0,0.0,-0.0089218625798821,60.0,12.070417404174805,-0.0,-7.103714239065084e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,9.578947356203572e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001008712133625,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,7.450323028024286e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001008712133625,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.0004784869379363,285.9981689453125,294.1499938964844,294.4989318847656,292.3466491699219,295.33575439453125,294.6004333496094,285.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206556180492,8.27938340108858e-09,0.0010206473525613,-0.0207415986806154,0.0,0.0,0.0,-0.0089172618463635,60.0,12.007427215576172,-0.0,-7.102610055653713e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,9.578947356203572e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001008712133625,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,7.450323028024286e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001008712133625,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.0004784869379363,285.9981689453125,294.1499938964844,294.4989318847656,292.3466491699219,295.33575439453125,294.6004333496094,285.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206556180492,8.27938340108858e-09,0.0010206473525613,-0.0207415986806154,0.0,0.0,0.0,-0.0089172618463635,60.0,12.007427215576172,-0.0,-7.102610055653713e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,9.57808515522629e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001008621256914,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,7.449651457136497e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,0.0001008621329674,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0004784438933711,285.9889831542969,294.1499938964844,294.4580078125,292.3199462890625,295.3200378417969,294.5633544921875,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268593809646063e-09,0.0010205551516264,-0.0207133404910564,0.0,0.0,0.0,-0.0089119132608175,60.0,11.942502975463867,-0.0,-7.10132539438746e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,9.57808515522629e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001008621256914,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,7.449651457136497e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,0.0001008621329674,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0004784438933711,285.9889831542969,294.1499938964844,294.4580078125,292.3199462890625,295.3200378417969,294.5633544921875,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268593809646063e-09,0.0010205551516264,-0.0207133404910564,0.0,0.0,0.0,-0.0089119132608175,60.0,11.942502975463867,-0.0,-7.10132539438746e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,9.577619493938982e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,0.000100857221696,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,7.449289842043072e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.000100857228972,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,0.0004784206394106,285.9844970703125,294.1499938964844,294.4372253417969,292.30633544921875,295.3119506835937,294.5442810058594,285.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205134749412,8.262771800104929e-09,0.0010205052094534,-0.0206980947405099,0.0,0.0,0.0,-0.0089090261608362,60.0,11.909367561340332,-0.0,-7.100632615220094e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,9.577137825544924e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001008521430776,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,7.44891440263018e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,0.0001008521503536,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,0.0004783965705428,285.98004150390625,294.1499938964844,294.41632080078125,292.2925720214844,295.30377197265625,294.52496337890625,285.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020462019369,8.256746397705683e-09,0.0010204537538811,-0.0206823162734508,0.0,0.0,0.0,-0.0089060394093394,60.0,11.8759183883667,-0.0,-7.099915677599712e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,9.576141746947542e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,0.0001008416584227,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,7.44813951314427e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0001008416584227,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0004783468612004,285.9712829589844,294.1499938964844,294.3739929199219,292.2646789550781,295.287109375,294.4857482910156,285.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244295024439907e-09,0.001020347350277,-0.0206497069448232,0.0,0.0,0.0,-0.0088998666033148,60.0,11.808388710021973,-0.0,-7.098434195995651e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,9.576141746947542e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,0.0001008416584227,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,7.44813951314427e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0001008416584227,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0004783468612004,285.9712829589844,294.1499938964844,294.3739929199219,292.2646789550781,295.287109375,294.4857482910156,285.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244295024439907e-09,0.001020347350277,-0.0206497069448232,0.0,0.0,0.0,-0.0088998666033148,60.0,11.808388710021973,-0.0,-7.098434195995651e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,9.575099829817192e-05,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,0.0001008306790026,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,7.44732897146605e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,0.0001008306862786,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0004782948235515,285.9626770019531,294.1499938964844,294.33123779296875,292.2364501953125,295.2699890136719,294.4456787109375,285.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231272552450264e-09,0.001020235940814,-0.0206156037747859,0.0,0.0,0.0,-0.0088934106752276,60.0,11.73981761932373,-0.0,-7.096884502288958e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,9.575099829817192e-05,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,0.0001008306790026,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,7.44732897146605e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,0.0001008306862786,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0004782948235515,285.9626770019531,294.1499938964844,294.33123779296875,292.2364501953125,295.2699890136719,294.4456787109375,285.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231272552450264e-09,0.001020235940814,-0.0206156037747859,0.0,0.0,0.0,-0.0088934106752276,60.0,11.73981761932373,-0.0,-7.096884502288958e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.574049909133464e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0001008196195471,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,7.446511881425977e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.000100819626823,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0004782424075528,285.95428466796875,294.1499938964844,294.2882080078125,292.20806884765625,295.25244140625,294.4049072265625,285.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147939942355e-09,0.0010201237164437,-0.0205812323838472,0.0,0.0,0.0,-0.0088869044557213,60.0,11.670620918273926,-0.0,-7.095323439898493e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.574049909133464e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0001008196195471,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,7.446511881425977e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.000100819626823,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0004782424075528,285.95428466796875,294.1499938964844,294.2882080078125,292.20806884765625,295.25244140625,294.4049072265625,285.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147939942355e-09,0.0010201237164437,-0.0205812323838472,0.0,0.0,0.0,-0.0088869044557213,60.0,11.670620918273926,-0.0,-7.095323439898493e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,9.57302254391834e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.0001008087929221,299.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,7.445712253684178e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0001008088001981,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,0.0004781910683959,285.9460754394531,294.1499938964844,294.2450866699219,292.1796264648437,295.2344055175781,294.3635559082031,285.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805351406335,60.0,11.601126670837402,-0.0,-7.093795062473873e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,9.57302254391834e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.0001008087929221,299.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,7.445712253684178e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0001008088001981,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,0.0004781910683959,285.9460754394531,294.1499938964844,294.2450866699219,292.1796264648437,295.2344055175781,294.3635559082031,285.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805351406335,60.0,11.601126670837402,-0.0,-7.093795062473873e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,9.572525596013293e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,0.0001008035687846,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,7.445325900334865e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001008035687846,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.0004781662719324,285.9420166015625,294.1499938964844,294.2235107421875,292.1654357910156,295.2253112792969,294.3428039550781,285.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969000481,8.199094736482948e-09,0.0010199608514085,-0.0205313358455896,0.0,0.0,0.0,-0.0088774589821696,60.0,11.566327095031738,-0.0,-7.09305680857142e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,9.572045382810757e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0001007985047181,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,7.444951916113496e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,0.000100798511994,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,0.0004781422903761,285.9380187988281,294.1499938964844,294.2019958496094,292.1513061523437,295.2160949707031,294.3219299316406,285.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193086209473677e-09,0.0010199093958362,-0.020515602082014,0.0,0.0,0.0,-0.008874480612576,60.0,11.531573295593262,-0.0,-7.092342002579245e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,9.571148984832688e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0001007890605251,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,7.444254151778296e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.000100789067801,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0004780975286848,285.9301147460937,294.1499938964844,294.1591491699219,292.123291015625,295.1973571777344,294.2799987792969,285.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181876509638641e-09,0.0010198135860264,-0.020486244931817,0.0,0.0,0.0,-0.0088689234107732,60.0,11.462382316589355,-0.0,-7.091009024406959e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,9.571148984832688e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0001007890605251,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,7.444254151778296e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.000100789067801,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0004780975286848,285.9301147460937,294.1499938964844,294.1591491699219,292.123291015625,295.1973571777344,294.2799987792969,285.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181876509638641e-09,0.0010198135860264,-0.020486244931817,0.0,0.0,0.0,-0.0088689234107732,60.0,11.462382316589355,-0.0,-7.091009024406959e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,9.570363181410356e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,0.0001007807877613,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,7.443642971338704e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001007807877613,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,0.0004780582967214,285.9223937988281,294.1499938964844,294.1166687011719,292.0957336425781,295.17822265625,294.2378845214844,285.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172049703603081e-09,0.001019729534164,-0.0204605087637901,0.0,0.0,0.0,-0.0088640516623854,60.0,11.393877029418944,-0.0,-7.089840181606635e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,9.570363181410356e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,0.0001007807877613,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,7.443642971338704e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001007807877613,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,0.0004780582967214,285.9223937988281,294.1499938964844,294.1166687011719,292.0957336425781,295.17822265625,294.2378845214844,285.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172049703603081e-09,0.001019729534164,-0.0204605087637901,0.0,0.0,0.0,-0.0088640516623854,60.0,11.393877029418944,-0.0,-7.089840181606635e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,9.569719259161502e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,0.0001007739992928,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,7.443141657859087e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0001007740065688,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0004780261369887,285.9148864746094,294.1499938964844,294.0747375488281,292.0687866210937,295.1586303710937,294.19580078125,285.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163985043552202e-09,0.0010196606162935,-0.020439388230443,0.0,0.0,0.0,-0.0088600534945726,60.0,11.326382637023926,-0.0,-7.088881659456092e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,9.569719259161502e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,0.0001007739992928,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,7.443141657859087e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0001007740065688,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0004780261369887,285.9148864746094,294.1499938964844,294.0747375488281,292.0687866210937,295.1586303710937,294.19580078125,285.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163985043552202e-09,0.0010196606162935,-0.020439388230443,0.0,0.0,0.0,-0.0088600534945726,60.0,11.326382637023926,-0.0,-7.088881659456092e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,9.569247777108104e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0001007690298138,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,7.442774949595332e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001007690370897,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0004780025919899,285.90753173828125,294.1499938964844,294.0335693359375,292.0426025390625,295.138671875,294.1539306640625,285.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.15806799892016e-09,0.0010196099756285,-0.0204238928854465,0.0,0.0,0.0,-0.0088571207597851,60.0,11.260218620300291,-0.0,-7.08817822214769e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,9.569247777108104e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0001007690298138,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,7.442774949595332e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001007690370897,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0004780025919899,285.90753173828125,294.1499938964844,294.0335693359375,292.0426025390625,295.138671875,294.1539306640625,285.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.15806799892016e-09,0.0010196099756285,-0.0204238928854465,0.0,0.0,0.0,-0.0088571207597851,60.0,11.260218620300291,-0.0,-7.08817822214769e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,9.569088433636352e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001007673563435,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,7.44265053072013e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0001007673563435,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0004779946466442,285.9039611816406,294.1499938964844,294.0132751464844,292.02984619140625,295.1285095214844,294.1331481933594,285.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196010116487,8.156068709297415e-09,0.0010195928625762,-0.020418656989932,0.0,0.0,0.0,-0.0088561289012432,60.0,11.227774620056152,-0.0,-7.08794019033121e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,9.568981477059424e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,0.0001007662212941,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,7.442566857207566e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0001007662212941,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,0.0004779892915394,285.900390625,294.1499938964844,293.9932556152344,292.0173645019531,295.1182861328125,294.1124572753906,285.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.154708019958434e-09,0.001019581221044,-0.0204150956124067,0.0,0.0,0.0,-0.0088554546236991,60.0,11.195777893066406,-0.0,-7.087778186587458e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.568941459292546e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001007657992886,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,7.442536298185587e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001007658065645,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0004779873415827,285.8934326171875,294.1499938964844,293.9540100097656,291.9931945800781,295.0975646972656,294.0715026855469,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154179553798713e-09,0.0010195766808465,-0.0204137116670608,0.0,0.0,0.0,-0.0088551929220557,60.0,11.133193016052246,-0.0,-7.08771565882671e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.568941459292546e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001007657992886,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,7.442536298185587e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001007658065645,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0004779873415827,285.8934326171875,294.1499938964844,293.9540100097656,291.9931945800781,295.0975646972656,294.0715026855469,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154179553798713e-09,0.0010195766808465,-0.0204137116670608,0.0,0.0,0.0,-0.0088551929220557,60.0,11.133193016052246,-0.0,-7.08771565882671e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.569171379553154e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0001007682149065,299.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,7.442714559147134e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001007682221825,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0004779988375958,285.8866577148437,294.1499938964844,293.9159851074219,291.97027587890625,295.0765380859375,294.03125,285.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196090443059,8.157003072994941e-09,0.0010196008952334,-0.0204211045056581,0.0,0.0,0.0,-0.0088565926998853,60.0,11.072985649108888,-0.0,-7.08805103499799e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.569171379553154e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0001007682149065,299.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,7.442714559147134e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001007682221825,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0004779988375958,285.8866577148437,294.1499938964844,293.9159851074219,291.97027587890625,295.0765380859375,294.03125,285.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196090443059,8.157003072994941e-09,0.0010196008952334,-0.0204211045056581,0.0,0.0,0.0,-0.0088565926998853,60.0,11.072985649108888,-0.0,-7.08805103499799e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,9.569691610522568e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0001007736937026,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,7.443118374794722e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0001007737009786,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0004780248273164,285.88006591796875,294.1499938964844,293.8793334960937,291.94879150390625,295.05517578125,293.9919128417969,285.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196641087532,8.163447695608284e-09,0.0010196559596806,-0.0204379800707101,0.0,0.0,0.0,-0.0088597871363163,60.0,11.015457153320312,-0.0,-7.088817710609875e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,9.569691610522568e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0001007736937026,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,7.443118374794722e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0001007737009786,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0004780248273164,285.88006591796875,294.1499938964844,293.8793334960937,291.94879150390625,295.05517578125,293.9919128417969,285.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196641087532,8.163447695608284e-09,0.0010196559596806,-0.0204379800707101,0.0,0.0,0.0,-0.0088597871363163,60.0,11.015457153320312,-0.0,-7.088817710609875e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
