time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,9.570527618052438e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001007824903354,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,7.443768117809668e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0001007824976113,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0004780665913131,285.8736877441406,294.1499938964844,293.84423828125,291.9288635253906,295.0335693359375,293.95367431640625,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197528172284,8.1738225077288e-09,0.0010197446681559,-0.0204651523381471,0.0,0.0,0.0,-0.0088649308308959,60.0,10.960908889770508,-0.0,-7.090051212799153e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,9.570527618052438e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001007824903354,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,7.443768117809668e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0001007824976113,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0004780665913131,285.8736877441406,294.1499938964844,293.84423828125,291.9288635253906,295.0335693359375,293.95367431640625,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197528172284,8.1738225077288e-09,0.0010197446681559,-0.0204651523381471,0.0,0.0,0.0,-0.0088649308308959,60.0,10.960908889770508,-0.0,-7.090051212799153e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.571069676894696e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0001007882019621,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,7.444190123351291e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.000100788209238,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0004780936869792,285.8705444335937,294.1499938964844,293.82733154296875,291.9195251464844,295.0226745605469,293.9350280761719,285.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019810559228,8.180564670112744e-09,0.0010198022937402,-0.0204828083515167,0.0,0.0,0.0,-0.0088682733476161,60.0,10.934896469116213,-0.0,-7.090852705005092e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,9.571707050781696e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.000100794910395,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,7.444685616064817e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.000100794917671,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.0004781255265697,285.8674621582031,294.1499938964844,293.8108825683594,291.9106750488281,295.0116882324219,293.9167175292969,285.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101987819653,8.18848455708121e-09,0.0010198700474575,-0.0205035507678985,0.0,0.0,0.0,-0.0088721988722682,60.0,10.909785270690918,-0.0,-7.09179488467271e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,9.573243005434053e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001008110775728,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,7.445879600709304e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.0001008110848488,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0004782022442668,285.8614196777344,294.1499938964844,293.7794189453125,291.89434814453125,294.9896545410156,293.8810729980469,285.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200415272265,8.207582169461602e-09,0.0010200332617387,-0.0205535627901554,0.0,0.0,0.0,-0.0088816657662391,60.0,10.862037658691406,-0.0,-7.094066489798935e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,9.573243005434053e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001008110775728,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,7.445879600709304e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.0001008110848488,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0004782022442668,285.8614196777344,294.1499938964844,293.7794189453125,291.89434814453125,294.9896545410156,293.8810729980469,285.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200415272265,8.207582169461602e-09,0.0010200332617387,-0.0205535627901554,0.0,0.0,0.0,-0.0088816657662391,60.0,10.862037658691406,-0.0,-7.094066489798935e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.57513475441374e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0001008309991448,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,7.447350799338892e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0001008310064207,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0004782967735081,285.8555603027344,294.1499938964844,293.75,291.880126953125,294.96746826171875,293.8470153808594,285.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231122450297335e-09,0.0010202345438301,-0.0206152126193046,0.0,0.0,0.0,-0.0088933361694216,60.0,10.81824016571045,-0.0,-7.096866738720564e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.57513475441374e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0001008309991448,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,7.447350799338892e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0001008310064207,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0004782967735081,285.8555603027344,294.1499938964844,293.75,291.880126953125,294.96746826171875,293.8470153808594,285.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231122450297335e-09,0.0010202345438301,-0.0206152126193046,0.0,0.0,0.0,-0.0088933361694216,60.0,10.81824016571045,-0.0,-7.096866738720564e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,9.577314631314948e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001008539475151,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,7.449046097462997e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,0.000100853954791,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0004784056800417,285.84991455078125,294.1499938964844,293.721923828125,291.8681030273437,294.9451599121094,293.8146057128906,285.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258243866521298e-09,0.0010204664431512,-0.0206862371414899,0.0,0.0,0.0,-0.0089067816734313,60.0,10.778831481933594,-0.0,-7.100094023826389e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,9.577314631314948e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001008539475151,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,7.449046097462997e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,0.000100853954791,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0004784056800417,285.84991455078125,294.1499938964844,293.721923828125,291.8681030273437,294.9451599121094,293.8146057128906,285.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258243866521298e-09,0.0010204664431512,-0.0206862371414899,0.0,0.0,0.0,-0.0089067816734313,60.0,10.778831481933594,-0.0,-7.100094023826389e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,9.579591278452426e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,0.0001008779217954,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,7.450816337950528e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0001008779290714,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0004785194178111,285.84442138671875,294.1499938964844,293.6943359375,291.8582763671875,294.9226989746094,293.78350830078125,285.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207170853391,8.286578534466571e-09,0.0010207088198512,-0.0207604393362998,0.0,0.0,0.0,-0.0089208278805017,60.0,10.743956565856934,-0.0,-7.103466259650304e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,9.579591278452426e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,0.0001008779217954,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,7.450816337950528e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0001008779290714,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0004785194178111,285.84442138671875,294.1499938964844,293.6943359375,291.8582763671875,294.9226989746094,293.78350830078125,285.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207170853391,8.286578534466571e-09,0.0010207088198512,-0.0207604393362998,0.0,0.0,0.0,-0.0089208278805017,60.0,10.743956565856934,-0.0,-7.103466259650304e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,9.580756886862218e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0001008901963359,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,7.451722922269255e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.0001008901963359,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,0.000478577625472,285.841796875,294.1499938964844,293.6807556152344,291.8541564941406,294.91143798828125,293.7685241699219,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208410676568,8.301078047168176e-09,0.001020832802169,-0.0207984130829572,0.0,0.0,0.0,-0.0089280167594552,60.0,10.72864055633545,-0.0,-7.105192167955465e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,9.581925405655056e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0001009024999802,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,7.452631689375266e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001009025072562,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0004786360368598,285.8392028808594,294.1499938964844,293.66729736328125,291.8505554199219,294.900146484375,293.75372314453125,285.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209655156359,8.315627297861283e-09,0.001020957250148,-0.0208365134894847,0.0,0.0,0.0,-0.0089352298527956,60.0,10.71417999267578,-0.0,-7.106924471145248e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,9.584265353623778e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0001009271363727,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,7.454451406374574e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001009271436487,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0004787529178429,285.8341064453125,294.1499938964844,293.6407470703125,291.84478759765625,294.8775329589844,293.7245483398437,285.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212145280092,8.344745339172732e-09,0.0010212061461061,-0.020912766456604,0.0,0.0,0.0,-0.0089496634900569,60.0,10.686945915222168,-0.0,-7.110391919695759e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,9.584265353623778e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0001009271363727,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,7.454451406374574e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001009271436487,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0004787529178429,285.8341064453125,294.1499938964844,293.6407470703125,291.84478759765625,294.8775329589844,293.7245483398437,285.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212145280092,8.344745339172732e-09,0.0010212061461061,-0.020912766456604,0.0,0.0,0.0,-0.0089496634900569,60.0,10.686945915222168,-0.0,-7.110391919695759e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.58657547016628e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.000100951459899,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,7.456247840309516e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.000100951467175,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0004788683145307,285.8292236328125,294.1499938964844,293.61474609375,291.8408508300781,294.8548583984375,293.6961975097656,285.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214603971689,8.373494786440006e-09,0.0010214520152658,-0.0209880527108907,0.0,0.0,0.0,-0.0089639164507389,60.0,10.663450241088867,-0.0,-7.113816025139388e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.58657547016628e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.000100951459899,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,7.456247840309516e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.000100951467175,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0004788683145307,285.8292236328125,294.1499938964844,293.61474609375,291.8408508300781,294.8548583984375,293.6961975097656,285.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214603971689,8.373494786440006e-09,0.0010214520152658,-0.0209880527108907,0.0,0.0,0.0,-0.0089639164507389,60.0,10.663450241088867,-0.0,-7.113816025139388e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,9.588819375494496e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0001009750849334,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,7.457992614945397e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001009750922094,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0004789804224856,285.824462890625,294.1499938964844,293.5892639160156,291.8386535644531,294.8321228027344,293.6685791015625,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021699164994,8.401416451420118e-09,0.0010216907830908,-0.0210611745715141,0.0,0.0,0.0,-0.0089777577668428,60.0,10.643199920654297,-0.0,-7.11714207568548e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,9.588819375494496e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0001009750849334,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,7.457992614945397e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001009750922094,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0004789804224856,285.824462890625,294.1499938964844,293.5892639160156,291.8386535644531,294.8321228027344,293.6685791015625,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021699164994,8.401416451420118e-09,0.0010216907830908,-0.0210611745715141,0.0,0.0,0.0,-0.0089777577668428,60.0,10.643199920654297,-0.0,-7.11714207568548e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,9.590968693373723e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0001009977204375,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,7.459664630005136e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001009977277135,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.00047908781562,285.81988525390625,294.1499938964844,293.5643310546875,291.83807373046875,294.809326171875,293.6416320800781,285.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219279211014,8.428167497243066e-09,0.0010219194227829,-0.0211312286555767,0.0,0.0,0.0,-0.0089910198003053,60.0,10.625768661499023,-0.0,-7.120329570398098e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,9.590968693373723e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0001009977204375,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,7.459664630005136e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001009977277135,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.00047908781562,285.81988525390625,294.1499938964844,293.5643310546875,291.83807373046875,294.809326171875,293.6416320800781,285.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219279211014,8.428167497243066e-09,0.0010219194227829,-0.0211312286555767,0.0,0.0,0.0,-0.0089910198003053,60.0,10.625768661499023,-0.0,-7.120329570398098e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,9.591990237822756e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0001010084815789,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,7.460459164576605e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0001010084815789,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,0.0004791388346347,285.8176574707031,294.1499938964844,293.55206298828125,291.8383483886719,294.7979431152344,293.6284484863281,285.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036303766,8.440881771321074e-09,0.0010220278054475,-0.0211645253002643,0.0,0.0,0.0,-0.0089973211288452,60.0,10.618298530578612,-0.0,-7.121845158053476e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,9.5929870440159e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.0001010189735097,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,7.461233326466754e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001010189735097,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0004791886312887,285.8154602050781,294.1499938964844,293.5399169921875,291.8389892578125,294.7865295410156,293.6153564453125,285.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221421252936,8.453278965703248e-09,0.0010221337433904,-0.0211969912052154,0.0,0.0,0.0,-0.0090034659951925,60.0,10.611327171325684,-0.0,-7.12332237640112e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.5948955276981e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0001010390624287,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,7.462717621820047e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001010390697047,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0004792839463334,285.8111267089844,294.1499938964844,293.5160827636719,291.84130859375,294.76373291015625,293.5894775390625,285.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223458521068,8.47702530393235e-09,0.0010223373537883,-0.0212591737508773,0.0,0.0,0.0,-0.0090152416378259,60.0,10.598644256591797,-0.0,-7.126153178660388e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.5948955276981e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0001010390624287,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,7.462717621820047e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001010390697047,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0004792839463334,285.8111267089844,294.1499938964844,293.5160827636719,291.84130859375,294.76373291015625,293.5894775390625,285.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223458521068,8.47702530393235e-09,0.0010223373537883,-0.0212591737508773,0.0,0.0,0.0,-0.0090152416378259,60.0,10.598644256591797,-0.0,-7.126153178660388e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,9.596604650141673e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0001010570631478,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,7.464046939276159e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,0.0001010570704238,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,0.0004793693660758,285.8069763183594,294.1499938964844,293.4927673339844,291.8448791503906,294.74090576171875,293.56427001953125,285.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498294512548911e-09,0.0010225193109363,-0.0213148724287748,0.0,0.0,0.0,-0.0090257860720157,60.0,10.588774681091309,-0.0,-7.128689105684316e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,9.596604650141673e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0001010570631478,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,7.464046939276159e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,0.0001010570704238,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,0.0004793693660758,285.8069763183594,294.1499938964844,293.4927673339844,291.8448791503906,294.74090576171875,293.56427001953125,285.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498294512548911e-09,0.0010225193109363,-0.0213148724287748,0.0,0.0,0.0,-0.0090257860720157,60.0,10.588774681091309,-0.0,-7.128689105684316e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,9.59811732172966e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.0001010729902191,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,7.465223461622372e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001010729902191,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0004794449196197,285.8029479980469,294.1499938964844,293.4700012207031,291.849609375,294.7181091308594,293.5396423339844,285.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517107019656578e-09,0.001022680196911,-0.0213641356676816,0.0,0.0,0.0,-0.0090351114049553,60.0,10.581159591674805,-0.0,-7.130932999643846e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,9.59811732172966e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.0001010729902191,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,7.465223461622372e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001010729902191,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0004794449196197,285.8029479980469,294.1499938964844,293.4700012207031,291.849609375,294.7181091308594,293.5396423339844,285.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517107019656578e-09,0.001022680196911,-0.0213641356676816,0.0,0.0,0.0,-0.0090351114049553,60.0,10.581159591674805,-0.0,-7.130932999643846e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,9.599410986993462e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001010866108117,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,7.466228998964652e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001010866108117,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0004795095592271,285.799072265625,294.1499938964844,293.44781494140625,291.8553771972656,294.6953125,293.5155639648437,285.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533195483551026e-09,0.0010228179162368,-0.0214062668383121,0.0,0.0,0.0,-0.0090430881828069,60.0,10.575472831726074,-0.0,-7.1328514650304e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,9.599410986993462e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001010866108117,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,7.466228998964652e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001010866108117,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0004795095592271,285.799072265625,294.1499938964844,293.44781494140625,291.8553771972656,294.6953125,293.5155639648437,285.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533195483551026e-09,0.0010228179162368,-0.0214062668383121,0.0,0.0,0.0,-0.0090430881828069,60.0,10.575472831726074,-0.0,-7.1328514650304e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.599939949112012e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001010921841952,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,7.466640818165615e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0001010921841952,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.000479536014609,285.79718017578125,294.1499938964844,293.4369201660156,291.858642578125,294.6839294433594,293.5038452148437,285.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228817118331,8.539774221105745e-09,0.0010228732135146,-0.0214234963059425,0.0,0.0,0.0,-0.0090463450178503,60.0,10.573664665222168,-0.0,-7.133636614753416e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,9.600423072697596e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,0.0001010972700896,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,7.467016257578507e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0001010972700896,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0004795601416844,285.7953491210937,294.1499938964844,293.4261779785156,291.8620910644531,294.67254638671875,293.49224853515625,285.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545779195401337e-09,0.0010229244362562,-0.0214392188936471,0.0,0.0,0.0,-0.0090493215247988,60.0,10.572189331054688,-0.0,-7.13435284183106e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,9.601235069567338e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0001011058120639,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,7.467647083103657e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001011058193398,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.0004796007124241,285.791748046875,294.1499938964844,293.4051513671875,291.86962890625,294.6498107910156,293.4693603515625,285.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555863573178613e-09,0.0010230118641629,-0.0214656256139278,0.0,0.0,0.0,-0.0090543264523148,60.0,10.570068359375,-0.0,-7.135555080139967e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,9.601235069567338e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0001011058120639,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,7.467647083103657e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001011058193398,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.0004796007124241,285.791748046875,294.1499938964844,293.4051513671875,291.86962890625,294.6498107910156,293.4693603515625,285.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555863573178613e-09,0.0010230118641629,-0.0214656256139278,0.0,0.0,0.0,-0.0090543264523148,60.0,10.570068359375,-0.0,-7.135555080139967e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,9.601712372386828e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001011108324746,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,7.46801815694198e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0001011108397506,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,0.0004796245484612,285.7882995605469,294.1499938964844,293.3846740722656,291.8778686523437,294.6271057128906,293.4471435546875,285.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561777065096976e-09,0.0010230622719973,-0.0214811135083436,0.0,0.0,0.0,-0.0090572573244571,60.0,10.569547653198242,-0.0,-7.136261359619311e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,9.601712372386828e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001011108324746,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,7.46801815694198e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0001011108397506,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,0.0004796245484612,285.7882995605469,294.1499938964844,293.3846740722656,291.8778686523437,294.6271057128906,293.4471435546875,285.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561777065096976e-09,0.0010230622719973,-0.0214811135083436,0.0,0.0,0.0,-0.0090572573244571,60.0,10.569547653198242,-0.0,-7.136261359619311e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,9.60188335739076e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001011126296361,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,7.468150579370558e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0001011126369121,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0004796331049874,285.78497314453125,294.1499938964844,293.36474609375,291.88671875,294.6044616699219,293.4255065917969,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866157621145,0.0,0.0,0.0,-0.0090582994744181,60.0,10.570107460021973,-0.0,-7.136511470662299e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
