time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,9.60188335739076e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001011126296361,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,7.468150579370558e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0001011126369121,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0004796331049874,285.78497314453125,294.1499938964844,293.36474609375,291.88671875,294.6044616699219,293.4255065917969,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866157621145,0.0,0.0,0.0,-0.0090582994744181,60.0,10.570107460021973,-0.0,-7.136511470662299e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,9.601675992598756e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,0.0001011104468489,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,7.467989053111523e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0001011104541248,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0004796227440237,285.78179931640625,294.1499938964844,293.345458984375,291.8960266113281,294.5818786621094,293.4044494628906,285.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.001023058197461,-0.0214797779917716,0.0,0.0,0.0,-0.009057005867362,60.0,10.571617126464844,-0.0,-7.136200252944036e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,9.601675992598756e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,0.0001011104468489,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,7.467989053111523e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0001011104541248,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0004796227440237,285.78179931640625,294.1499938964844,293.345458984375,291.8960266113281,294.5818786621094,293.4044494628906,285.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.001023058197461,-0.0214797779917716,0.0,0.0,0.0,-0.009057005867362,60.0,10.571617126464844,-0.0,-7.136200252944036e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,9.601388592272996e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001011074273264,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,7.467765681212768e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0001011074273264,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0004796084249392,285.7802734375,294.1499938964844,293.33599853515625,291.9008483886719,294.57061767578125,293.39422607421875,285.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.55767634533322e-09,0.0010230261832475,-0.0214703753590583,0.0,0.0,0.0,-0.0090552195906639,60.0,10.57270050048828,-0.0,-7.135771795674374e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,9.601018973626196e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,0.0001011035346891,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,7.467478280887008e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0001011035346891,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0004795899731107,285.7787475585937,294.1499938964844,293.32672119140625,291.90576171875,294.55938720703125,293.38409423828125,285.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553057817550782e-09,0.0010229867184534,-0.0214582812041044,0.0,0.0,0.0,-0.0090529294684529,60.0,10.573918342590332,-0.0,-7.13522112505416e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,9.600022167433052e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0001010930282063,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,7.466702663805336e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,0.0001010930282063,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0004795401473529,285.7758178710937,294.1499938964844,293.30859375,291.9157409667969,294.5369567871094,293.3642272949219,285.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540606444285004e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.57661247253418,-0.0,-7.133735380193684e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,9.600022167433052e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0001010930282063,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,7.466702663805336e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,0.0001010930282063,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0004795401473529,285.7758178710937,294.1499938964844,293.30859375,291.9157409667969,294.5369567871094,293.3642272949219,285.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540606444285004e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.57661247253418,-0.0,-7.133735380193684e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,9.598488395567983e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0001010768755804,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,7.46550940675661e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,0.0001010768755804,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0004794635460712,285.7730407714844,294.1499938964844,293.29107666015625,291.9259338378906,294.5146179199219,293.3450622558594,285.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521468863875725e-09,0.0010227180318906,-0.0213755592703819,0.0,0.0,0.0,-0.0090372767299413,60.0,10.579578399658203,-0.0,-7.131453116926424e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,9.598488395567983e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0001010768755804,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,7.46550940675661e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,0.0001010768755804,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0004794635460712,285.7730407714844,294.1499938964844,293.29107666015625,291.9259338378906,294.5146179199219,293.3450622558594,285.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521468863875725e-09,0.0010227180318906,-0.0213755592703819,0.0,0.0,0.0,-0.0090372767299413,60.0,10.579578399658203,-0.0,-7.131453116926424e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,9.59653698373586e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0001010563210002,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,7.463991641998291e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001010563210002,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.000479366077343,285.7703857421875,294.1499938964844,293.274169921875,291.9361572265625,294.49237060546875,293.32647705078125,285.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497126557927004e-09,0.0010225099977105,-0.0213118121027946,0.0,0.0,0.0,-0.0090252105146646,60.0,10.582612037658691,-0.0,-7.128549839308107e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,9.59653698373586e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0001010563210002,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,7.463991641998291e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001010563210002,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.000479366077343,285.7703857421875,294.1499938964844,293.274169921875,291.9361572265625,294.49237060546875,293.32647705078125,285.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497126557927004e-09,0.0010225099977105,-0.0213118121027946,0.0,0.0,0.0,-0.0090252105146646,60.0,10.582612037658691,-0.0,-7.128549839308107e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,9.594141010893507e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.0001010310879792,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,7.462127541657537e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0001010310952551,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0004792464314959,285.7678527832031,294.1499938964844,293.2578430175781,291.94635009765625,294.4702453613281,293.3085327148437,285.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.585447311401367,-0.0,-7.124987888573743e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,9.594141010893507e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.0001010310879792,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,7.462127541657537e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0001010310952551,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0004792464314959,285.7678527832031,294.1499938964844,293.2578430175781,291.94635009765625,294.4702453613281,293.3085327148437,285.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.585447311401367,-0.0,-7.124987888573743e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,9.592740389052778e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.000101016346889,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,7.461038330802694e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.000101016346889,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0004791764949914,285.76666259765625,294.1499938964844,293.2499389648437,291.9513854980469,294.4592590332031,293.2998962402344,285.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449790200870666e-09,0.0010221037082374,-0.0211878530681133,0.0,0.0,0.0,-0.0090017355978488,60.0,10.586709022521973,-0.0,-7.1229067089007e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,9.591268462827428e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001010008418234,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,7.459893095074221e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,0.0001010008418234,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0004791029496118,285.7655029296875,294.1499938964844,293.2421569824219,291.9563903808594,294.4482727050781,293.2914123535156,285.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431430664757045e-09,0.0010219466639682,-0.0211397763341665,0.0,0.0,0.0,-0.0089926337823271,60.0,10.58791446685791,-0.0,-7.120718947817295e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.58809832809493e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0001009674524539,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,7.457427273038775e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.0001009674524539,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0004789445956703,285.76324462890625,294.1499938964844,293.2270812988281,291.9661865234375,294.4264221191406,293.27471923828125,285.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.59006690979004,-0.0,-7.116008760021941e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.58809832809493e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0001009674524539,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,7.457427273038775e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.0001009674524539,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0004789445956703,285.76324462890625,294.1499938964844,293.2270812988281,291.9661865234375,294.4264221191406,293.27471923828125,285.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.59006690979004,-0.0,-7.116008760021941e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,9.584519284544513e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0001009297629934,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,7.454643491655588e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,0.0001009297702694,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0004787658399436,285.7611083984375,294.1499938964844,293.212646484375,291.9756164550781,294.4046936035156,293.2587585449219,285.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347295299415691e-09,0.0010212287306785,-0.0209194440394639,0.0,0.0,0.0,-0.0089509319514036,60.0,10.591350555419922,-0.0,-7.110695321443927e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,9.584519284544513e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0001009297629934,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,7.454643491655588e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,0.0001009297702694,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0004787658399436,285.7611083984375,294.1499938964844,293.212646484375,291.9756164550781,294.4046936035156,293.2587585449219,285.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347295299415691e-09,0.0010212287306785,-0.0209194440394639,0.0,0.0,0.0,-0.0089509319514036,60.0,10.591350555419922,-0.0,-7.110695321443927e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,9.580646292306484e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.000100888973975,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,7.451630517607555e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.000100888981251,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0004785723576787,285.7591247558594,294.1499938964844,293.1988220214844,291.9845886230469,294.3831481933594,293.2434387207031,285.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208240710198,8.299008591450274e-09,0.001020815805532,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.591804504394531,-0.0,-7.104945609626159e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,9.580646292306484e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.000100888973975,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,7.451630517607555e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.000100888981251,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0004785723576787,285.7591247558594,294.1499938964844,293.1988220214844,291.9845886230469,294.3831481933594,293.2434387207031,285.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208240710198,8.299008591450274e-09,0.001020815805532,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.591804504394531,-0.0,-7.104945609626159e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,9.57650481723249e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001008453618851,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,7.448409451171756e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001008453691611,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.0004783655167557,285.7572631835937,294.1499938964844,293.1856689453125,291.9930114746094,294.3617553710937,293.228759765625,285.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014032855629,60.0,10.59121322631836,-0.0,-7.098802257132776e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,9.57650481723249e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001008453618851,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,7.448409451171756e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001008453691611,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.0004783655167557,285.7572631835937,294.1499938964844,293.1856689453125,291.9930114746094,294.3617553710937,293.228759765625,285.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014032855629,60.0,10.59121322631836,-0.0,-7.098802257132776e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,9.574340947438031e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0001008225735859,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,7.446726522175595e-05,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0001008225735859,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0004782573960255,285.7563781738281,294.1499938964844,293.1793212890625,291.9969787597656,294.35113525390625,293.22174072265625,285.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220409242198912e-09,0.0010201423428952,-0.0205871574580669,0.0,0.0,0.0,-0.0088880220428109,60.0,10.590337753295898,-0.0,-7.095592735595346e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,9.57213414949365e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,0.0001007993341772,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,7.445010123774409e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0001007993414532,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,0.0004781472089234,285.7555236816406,294.1499938964844,293.1731262207031,292.0007629394531,294.340576171875,293.2148742675781,285.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199153330177,8.192907685611317e-09,0.0010199071839451,-0.0205151345580816,0.0,0.0,0.0,-0.0088743884116411,60.0,10.589200973510742,-0.0,-7.092321396839908e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,9.56760995904915e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001007516912068,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,7.441490743076429e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001007516984827,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0004779212176799,285.7539367675781,294.1499938964844,293.1612243652344,292.0077819824219,294.3195495605469,293.2014465332031,285.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464394211769,60.0,10.586230278015137,-0.0,-7.085615294499803e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,9.56760995904915e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001007516912068,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,7.441490743076429e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001007516984827,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0004779212176799,285.7539367675781,294.1499938964844,293.1612243652344,292.0077819824219,294.3195495605469,293.2014465332031,285.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464394211769,60.0,10.586230278015137,-0.0,-7.085615294499803e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,9.563042112858966e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.000100703582575,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,7.437937892973423e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.000100703589851,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0004776930436491,285.75244140625,294.1499938964844,293.1499938964844,292.0138854980469,294.2987060546875,293.18878173828125,286.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.581650733947754,-0.0,-7.078848085484425e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,9.563042112858966e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.000100703582575,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,7.437937892973423e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.000100703589851,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0004776930436491,285.75244140625,294.1499938964844,293.1499938964844,292.0138854980469,294.2987060546875,293.18878173828125,286.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.581650733947754,-0.0,-7.078848085484425e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.559578029438852e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001006671081995,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,7.435243605868891e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0001006671081995,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0004775200213771,285.75115966796875,294.1499938964844,293.1401672363281,292.01910400390625,294.2782897949219,293.1777648925781,286.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036392884491761e-09,0.0010185695718973,-0.020105242729187,0.0,0.0,0.0,-0.0087968008592724,60.0,10.575730323791504,-0.0,-7.073717966932237e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.559578029438852e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001006671081995,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,7.435243605868891e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0001006671081995,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0004775200213771,285.75115966796875,294.1499938964844,293.1401672363281,292.01910400390625,294.2782897949219,293.1777648925781,286.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036392884491761e-09,0.0010185695718973,-0.020105242729187,0.0,0.0,0.0,-0.0087968008592724,60.0,10.575730323791504,-0.0,-7.073717966932237e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,9.556376608088613e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0001006333986879,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,7.432753773173317e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001006333986879,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.0004773601249326,285.7499389648437,294.1499938964844,293.1323547363281,292.0234680175781,294.2580261230469,293.1668395996094,286.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182361584156,7.996488804451474e-09,0.0010182281257584,-0.0200007371604442,0.0,0.0,0.0,-0.0087770177051424,60.0,10.569934844970703,-0.0,-7.068978646884716e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,9.556376608088613e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0001006333986879,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,7.432753773173317e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001006333986879,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.0004773601249326,285.7499389648437,294.1499938964844,293.1323547363281,292.0234680175781,294.2580261230469,293.1668395996094,286.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182361584156,7.996488804451474e-09,0.0010182281257584,-0.0200007371604442,0.0,0.0,0.0,-0.0087770177051424,60.0,10.569934844970703,-0.0,-7.068978646884716e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,9.555075666867197e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001006196907837,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,7.431740959873423e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001006196907837,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0004772951069753,285.74932861328125,294.1499938964844,293.1291809082031,292.0253601074219,294.2478942871094,293.1614990234375,286.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980262672901972e-09,0.0010180913377553,-0.0199582390487194,0.0,0.0,0.0,-0.0087689841166138,60.0,10.566685676574709,-0.0,-7.067051654985336e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.554183634463698e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0001006102975225,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,7.431047561112791e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001006102975225,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0004772505490109,285.748779296875,294.1499938964844,293.1264343261719,292.0270690917969,294.2378845214844,293.1567077636719,286.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969136461838389e-09,0.0010179958771914,-0.0199291016906499,0.0,0.0,0.0,-0.0087634660303592,60.0,10.563203811645508,-0.0,-7.065730756039559e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,9.552904521115124e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001005968297249,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,7.430052210111171e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001005968297249,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0004771866952069,285.7477111816406,294.1499938964844,293.12225341796875,292.0299072265625,294.2179870605469,293.1479187011719,286.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873151093721,0.0,0.0,0.0,-0.0087555488571524,60.0,10.555986404418944,-0.0,-7.063837159648757e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,9.552904521115124e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001005968297249,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,7.430052210111171e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001005968297249,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0004771866952069,285.7477111816406,294.1499938964844,293.12225341796875,292.0299072265625,294.2179870605469,293.1479187011719,286.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873151093721,0.0,0.0,0.0,-0.0087555488571524,60.0,10.555986404418944,-0.0,-7.063837159648757e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,9.552873234497385e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001005964950309,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,7.430028199451044e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.0001005965023068,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0004771851527038,285.746826171875,294.1499938964844,293.11968994140625,292.0321044921875,294.1986389160156,293.1415100097656,286.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952768221741735e-09,0.001017854665406,-0.0198862347751855,0.0,0.0,0.0,-0.0087553458288311,60.0,10.548107147216797,-0.0,-7.063788132199988e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,9.552873234497385e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001005964950309,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,7.430028199451044e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.0001005965023068,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0004771851527038,285.746826171875,294.1499938964844,293.11968994140625,292.0321044921875,294.1986389160156,293.1415100097656,286.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952768221741735e-09,0.001017854665406,-0.0198862347751855,0.0,0.0,0.0,-0.0087553458288311,60.0,10.548107147216797,-0.0,-7.063788132199988e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
