time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,9.553042764309794e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001005982776405,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,7.4301591666881e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001005982849164,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0004771936219185,285.7460021972656,294.1499938964844,293.1185913085937,292.0336608886719,294.1793518066406,293.1355285644531,286.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954857217384871e-09,0.0010178721277043,-0.019891707226634,0.0,0.0,0.0,-0.0087563786655664,60.0,10.540109634399414,-0.0,-7.06403611161477e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,9.553042764309794e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001005982776405,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,7.4301591666881e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001005982849164,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0004771936219185,285.7460021972656,294.1499938964844,293.1185913085937,292.0336608886719,294.1793518066406,293.1355285644531,286.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954857217384871e-09,0.0010178721277043,-0.019891707226634,0.0,0.0,0.0,-0.0087563786655664,60.0,10.540109634399414,-0.0,-7.06403611161477e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,9.554819553159176e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001006169914035,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,7.431541598634794e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0001006169914035,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0004772823886014,285.7454833984375,294.1499938964844,293.1187744140625,292.03466796875,294.1612548828125,293.1334533691406,286.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180694516748,7.976976412749082e-09,0.0010180615354329,-0.0199496354907751,0.0,0.0,0.0,-0.0087673459202051,60.0,10.531113624572754,-0.0,-7.066662277566138e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,9.554819553159176e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001006169914035,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,7.431541598634794e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0001006169914035,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0004772823886014,285.7454833984375,294.1499938964844,293.1187744140625,292.03466796875,294.1612548828125,293.1334533691406,286.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180694516748,7.976976412749082e-09,0.0010180615354329,-0.0199496354907751,0.0,0.0,0.0,-0.0087673459202051,60.0,10.531113624572754,-0.0,-7.066662277566138e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,9.555160795571284e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0001006205784506,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,7.43180644349195e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.0001006205784506,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,0.0004772994143422,285.74517822265625,294.1499938964844,293.11932373046875,292.03497314453125,294.15191650390625,293.1314392089844,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107519485,7.981213023811051e-09,0.0010180996032431,-0.0199607275426387,0.0,0.0,0.0,-0.0087694553658366,60.0,10.526989936828612,-0.0,-7.06716463128032e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,9.556101576890796e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0001006304883048,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,7.432537677232176e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0001006304883048,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0004773464170284,285.7449035644531,294.1499938964844,293.1201477050781,292.0351257324219,294.14276123046875,293.1302490234375,286.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992922768096378e-09,0.0010181987890973,-0.0199913959950208,0.0,0.0,0.0,-0.0087752556428313,60.0,10.522461891174316,-0.0,-7.068555163414203e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,9.558234160067514e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.00010065294191,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,7.43419659556821e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.00010065294191,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0004774529370479,285.7444152832031,294.1499938964844,293.1224975585937,292.0351257324219,294.12469482421875,293.1285095214844,286.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884124368429,60.0,10.51321029663086,-0.0,-7.07170784153277e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,9.558234160067514e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.00010065294191,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,7.43419659556821e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.00010065294191,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0004774529370479,285.7444152832031,294.1499938964844,293.1224975585937,292.0351257324219,294.12469482421875,293.1285095214844,286.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884124368429,60.0,10.51321029663086,-0.0,-7.07170784153277e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,9.560939361108468e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,0.0001006814272841,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,7.43630007491447e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001006814272841,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0004775880661327,285.7441101074219,294.1499938964844,293.1257629394531,292.0346984863281,294.10723876953125,293.1285705566406,286.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051110506057,60.0,10.50340175628662,-0.0,-7.075708907677837e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,9.560939361108468e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,0.0001006814272841,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,7.43630007491447e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001006814272841,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0004775880661327,285.7441101074219,294.1499938964844,293.1257629394531,292.0346984863281,294.10723876953125,293.1285705566406,286.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051110506057,60.0,10.50340175628662,-0.0,-7.075708907677837e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.563790808897464e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001007114551612,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,7.438517786795273e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001007114551612,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0004777305293828,285.74383544921875,294.1499938964844,293.1297302246094,292.0339050292969,294.0899658203125,293.1291809082031,286.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088662184491113e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.493403434753418,-0.0,-7.079928110442779e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.563790808897464e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001007114551612,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,7.438517786795273e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001007114551612,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0004777305293828,285.74383544921875,294.1499938964844,293.1297302246094,292.0339050292969,294.0899658203125,293.1291809082031,286.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088662184491113e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.493403434753418,-0.0,-7.079928110442779e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,9.56545991357416e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0001007290265988,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,7.439816545229405e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0001007290338748,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.000477813911857,285.7438049316406,294.1499938964844,293.1320495605469,292.0333557128906,294.08135986328125,293.1303100585937,286.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.487878799438477,-0.0,-7.082397956992281e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,9.567008237354456e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001007453320198,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,7.441020716214553e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.0001007453392958,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0004778912698384,285.7437744140625,294.1499938964844,293.13427734375,292.03277587890625,294.0733947753906,293.13134765625,286.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128731465717465e-09,0.0010193592170253,-0.0203470662236213,0.0,0.0,0.0,-0.0088425772264599,60.0,10.482775688171388,-0.0,-7.084690167857843e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,9.568638051860034e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.0001007624960038,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,7.442288188030943e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001007625032798,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.000477972702356,285.7437744140625,294.1499938964844,293.1367492675781,292.0321044921875,294.06524658203125,293.13262939453125,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149028118964452e-09,0.0010195331415161,-0.0204002205282449,0.0,0.0,0.0,-0.0088526410982012,60.0,10.477362632751465,-0.0,-7.087103170988486e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,9.570289694238454e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0001007798855425,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,7.443572394549847e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.0001007798928185,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,0.0004780551826115,285.7438049316406,294.1499938964844,293.1392822265625,292.0313720703125,294.0572204589844,293.1341552734375,286.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.47182559967041,-0.0,-7.089548859084972e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,9.57358643063344e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.0001008145991363,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,7.446136442013085e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001008146064123,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0004782198811881,285.7439880371094,294.1499938964844,293.1445617675781,292.0297546386719,294.0416564941406,293.13775634765625,286.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210649049544827e-09,0.0010200595716014,-0.0205615945160388,0.0,0.0,0.0,-0.0088831866160035,60.0,10.460415840148926,-0.0,-7.09443099822238e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,9.57358643063344e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.0001008145991363,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,7.446136442013085e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001008146064123,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0004782198811881,285.7439880371094,294.1499938964844,293.1445617675781,292.0297546386719,294.0416564941406,293.13775634765625,286.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210649049544827e-09,0.0010200595716014,-0.0205615945160388,0.0,0.0,0.0,-0.0088831866160035,60.0,10.460415840148926,-0.0,-7.09443099822238e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,9.57694646785967e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0001008499821182,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,7.4487499659881e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0001008499821182,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0004783877229783,285.74420166015625,294.1499938964844,293.1499938964844,292.0279541015625,294.0261535644531,293.1416015625,286.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.2524911348969e-09,0.0010204171994701,-0.020671172067523,0.0,0.0,0.0,-0.0089039290323853,60.0,10.448899269104004,-0.0,-7.09940977117185e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,9.57694646785967e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0001008499821182,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,7.4487499659881e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0001008499821182,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0004783877229783,285.74420166015625,294.1499938964844,293.1499938964844,292.0279541015625,294.0261535644531,293.1416015625,286.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.2524911348969e-09,0.0010204171994701,-0.020671172067523,0.0,0.0,0.0,-0.0089039290323853,60.0,10.448899269104004,-0.0,-7.09940977117185e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,9.580150799592956e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001008837280096,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,7.451241981470957e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001008837280096,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0004785477940458,285.7445068359375,294.1499938964844,293.1554260253906,292.0260009765625,294.010986328125,293.1457214355469,286.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292396991294027e-09,0.0010207584127783,-0.0207756776362657,0.0,0.0,0.0,-0.0089237121865153,60.0,10.436994552612305,-0.0,-7.10415903881767e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,9.580150799592956e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001008837280096,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,7.451241981470957e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001008837280096,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0004785477940458,285.7445068359375,294.1499938964844,293.1554260253906,292.0260009765625,294.010986328125,293.1457214355469,286.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292396991294027e-09,0.0010207584127783,-0.0207756776362657,0.0,0.0,0.0,-0.0089237121865153,60.0,10.436994552612305,-0.0,-7.10415903881767e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,9.583205246599392e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001009158877423,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,7.453617581631988e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0001009158950182,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,0.0004787003854289,285.7448425292969,294.1499938964844,293.16070556640625,292.02398681640625,293.9960327148437,293.14990234375,286.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330434120296104e-09,0.0010210837936028,-0.0208752881735563,0.0,0.0,0.0,-0.0089425696060061,60.0,10.424814224243164,-0.0,-7.108687327672669e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,9.583205246599392e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001009158877423,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,7.453617581631988e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0001009158950182,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,0.0004787003854289,285.7448425292969,294.1499938964844,293.16070556640625,292.02398681640625,293.9960327148437,293.14990234375,286.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330434120296104e-09,0.0010210837936028,-0.0208752881735563,0.0,0.0,0.0,-0.0089425696060061,60.0,10.424814224243164,-0.0,-7.108687327672669e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,9.584566578269003e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,0.0001009302213788,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,7.45467550586909e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,0.0001009302213788,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0004787683719769,285.7450866699219,294.1499938964844,293.16326904296875,292.02294921875,293.9887084960937,293.15203857421875,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347379676365563e-09,0.0010212281486019,-0.0209196656942367,0.0,0.0,0.0,-0.0089509673416614,60.0,10.418498039245604,-0.0,-7.110705269042229e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.585892257746308e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0001009441839414,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,7.455707236658782e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001009441839414,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,0.000478834612295,285.74530029296875,294.1499938964844,293.16571044921875,292.0219421386719,293.9814453125,293.1541748046875,286.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.412137031555176,-0.0,-7.112672051334813e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.588296234142037e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.000100969496998,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,7.457576430169865e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.000100969496998,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0004789546946994,285.7458190917969,294.1499938964844,293.1702575683594,292.0199279785156,293.9670715332031,293.1584167480469,286.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.39917278289795,-0.0,-7.116237554782856e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.588296234142037e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.000100969496998,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,7.457576430169865e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.000100969496998,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0004789546946994,285.7458190917969,294.1499938964844,293.1702575683594,292.0199279785156,293.9670715332031,293.1584167480469,286.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.39917278289795,-0.0,-7.116237554782856e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,9.590075933374465e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.0001009882398648,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,7.458961044903845e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,0.0001009882398648,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.0004790436069015,285.7464599609375,294.1499938964844,293.1742553710937,292.0179748535156,293.9530639648437,293.1624450683594,286.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.385719299316406,-0.0,-7.118877221046206e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,9.590075933374465e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.0001009882398648,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,7.458961044903845e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,0.0001009882398648,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.0004790436069015,285.7464599609375,294.1499938964844,293.1742553710937,292.0179748535156,293.9530639648437,293.1624450683594,286.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.385719299316406,-0.0,-7.118877221046206e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,9.591488196747378e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0001010031046462,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,7.460058986907825e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001010031046462,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0004791141545865,285.7471618652344,294.1499938964844,293.177490234375,292.0161437988281,293.93927001953125,293.166259765625,286.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453381925821,0.0,0.0,0.0,-0.008993693627417,60.0,10.372025489807127,-0.0,-7.120971901031228e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,9.591488196747378e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0001010031046462,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,7.460058986907825e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001010031046462,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0004791141545865,285.7471618652344,294.1499938964844,293.177490234375,292.0161437988281,293.93927001953125,293.166259765625,286.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453381925821,0.0,0.0,0.0,-0.008993693627417,60.0,10.372025489807127,-0.0,-7.120971901031228e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,9.59178214543499e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,0.0001010061969282,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,7.46028745197691e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0001010062042041,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0004791288520209,285.7476501464844,294.1499938964844,293.17901611328125,292.01513671875,293.93121337890625,293.1681823730469,286.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437207377198774e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,-0.0089954994618892,60.0,10.363513946533203,-0.0,-7.121406753185512e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,9.591965499566868e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0001010081250569,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,7.460430060746148e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.0001010081323329,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0004791379906237,285.7479858398437,294.1499938964844,293.17987060546875,292.0144958496094,293.92584228515625,293.1694641113281,286.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439482890310046e-09,0.001022016396746,-0.0211608596146106,0.0,0.0,0.0,-0.0089966300874948,60.0,10.357837677001951,-0.0,-7.121678180510571e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,9.592041897121816e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001010089399642,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,7.460489723598585e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0001010089399642,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0004791418323293,285.7484130859375,294.1499938964844,293.1806945800781,292.0137634277344,293.9191589355469,293.1709289550781,286.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.350658416748049,-0.0,-7.121791156805557e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,9.591876732883976e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,0.0001010072010103,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,7.460360939148813e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0001010072010103,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0004791335959453,285.74884033203125,294.1499938964844,293.18121337890625,292.0130920410156,293.9125671386719,293.17218017578125,286.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.021157931536436,0.0,0.0,0.0,-0.00899607129395,60.0,10.343372344970703,-0.0,-7.121544598476248e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,9.591069829184562e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,0.0001009986954159,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,7.45973302400671e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0001009986954159,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0004790932580363,285.7497863769531,294.1499938964844,293.1814270019531,292.011962890625,293.8995056152344,293.17431640625,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.32861614227295,-0.0,-7.120343781252815e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,9.591069829184562e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,0.0001009986954159,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,7.45973302400671e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0001009986954159,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0004790932580363,285.7497863769531,294.1499938964844,293.1814270019531,292.011962890625,293.8995056152344,293.17431640625,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.32861614227295,-0.0,-7.120343781252815e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,9.588951797923072e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0001009763873298,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,7.458085019607097e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0001009763873298,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,0.0004789874656125,285.7508850097656,294.1499938964844,293.1802978515625,292.0111694335937,293.88671875,293.1751708984375,286.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.313410758972168,-0.0,-7.117196787476132e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
