time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,9.588951797923072e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0001009763873298,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,7.458085019607097e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0001009763873298,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,0.0004789874656125,285.7508850097656,294.1499938964844,293.1802978515625,292.0111694335937,293.88671875,293.1751708984375,286.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.313410758972168,-0.0,-7.117196787476132e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,9.586368105374277e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001009491825243,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,7.456076127709821e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001009491825243,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0004788584192283,285.7519836425781,294.1499938964844,293.177734375,292.0107421875,293.8740234375,293.17559814453125,286.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214215144515,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.298054695129396,-0.0,-7.113360567245763e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,9.586368105374277e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001009491825243,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,7.456076127709821e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001009491825243,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0004788584192283,285.7519836425781,294.1499938964844,293.177734375,292.0107421875,293.8740234375,293.17559814453125,286.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214215144515,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.298054695129396,-0.0,-7.113360567245763e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,9.58178861765191e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0001009009574772,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,7.452513818861917e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001009009574772,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0004786296922247,285.7532653808594,294.1499938964844,293.1735534667969,292.0107727050781,293.861572265625,293.1737060546875,286.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312601273985365e-09,0.0010209314059466,-0.0208285879343748,0.0,0.0,0.0,-0.0089337294921278,60.0,10.282169342041016,-0.0,-7.106564225978218e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,9.58178861765191e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0001009009574772,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,7.452513818861917e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001009009574772,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0004786296922247,285.7532653808594,294.1499938964844,293.1735534667969,292.0107727050781,293.861572265625,293.1737060546875,286.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312601273985365e-09,0.0010209314059466,-0.0208285879343748,0.0,0.0,0.0,-0.0089337294921278,60.0,10.282169342041016,-0.0,-7.106564225978218e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,9.579684410709888e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001008787949103,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,7.450877455994487e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0001008788021863,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,0.0004785245691891,285.7538757324219,294.1499938964844,293.1708374023437,292.0109558105469,293.8553466796875,293.1729431152344,286.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286375141608461e-09,0.0010207071900367,-0.0207599066197872,0.0,0.0,0.0,-0.0089207282289862,60.0,10.274262428283691,-0.0,-7.103442101197288e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.576918819220737e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.000100849676528,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,7.448725955327973e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.000100849676528,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0004783864424098,285.7545471191406,294.1499938964844,293.16766357421875,292.0112609863281,293.84918212890625,293.171630859375,286.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.0206696521490812,0.0,0.0,0.0,-0.008903638459742,60.0,10.266189575195312,-0.0,-7.099340137983745e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,9.570714610163122e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0001007843384286,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,7.443900540238246e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001007843384286,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0004780765157192,285.7558898925781,294.1499938964844,293.15985107421875,292.0122985839844,293.8368225097656,293.1682434082031,286.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.0010197535157203,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.249905586242676,-0.0,-7.090142872812066e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,9.570714610163122e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0001007843384286,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,7.443900540238246e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001007843384286,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0004780765157192,285.7558898925781,294.1499938964844,293.15985107421875,292.0122985839844,293.8368225097656,293.1682434082031,286.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.0010197535157203,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.249905586242676,-0.0,-7.090142872812066e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,9.562684135744348e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0001006997699732,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,7.43765413062647e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001006997699732,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0004776753776241,285.75738525390625,294.1499938964844,293.1499938964844,292.0138854980469,293.8245544433594,293.1625671386719,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.233463287353516,-0.0,-7.078247676872709e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,9.562684135744348e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0001006997699732,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,7.43765413062647e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001006997699732,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0004776753776241,285.75738525390625,294.1499938964844,293.1499938964844,292.0138854980469,293.8245544433594,293.1625671386719,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.233463287353516,-0.0,-7.078247676872709e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,9.554022835800424e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0001006085585686,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,7.430917321471497e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001006085658445,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0004772427200805,285.7589111328125,294.1499938964844,293.1386413574219,292.01715087890625,293.8122863769531,293.1560363769531,286.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966593607022787e-09,0.0010179751552641,-0.0199224408715963,0.0,0.0,0.0,-0.0087622106075286,60.0,10.218181610107422,-0.0,-7.06542877537686e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,9.554022835800424e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0001006085585686,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,7.430917321471497e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001006085658445,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0004772427200805,285.7589111328125,294.1499938964844,293.1386413574219,292.01715087890625,293.8122863769531,293.1560363769531,286.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966593607022787e-09,0.0010179751552641,-0.0199224408715963,0.0,0.0,0.0,-0.0087622106075286,60.0,10.218181610107422,-0.0,-7.06542877537686e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.547565423417836e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0001005405647447,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,7.425895455526188e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0001005405647447,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0004769201914314,285.760009765625,294.1499938964844,293.1304016113281,292.0208740234375,293.8039855957031,293.15069580078125,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172928450629,7.886133523982153e-09,0.001017284928821,-0.0197117216885089,0.0,0.0,0.0,-0.0087223118171095,60.0,10.20933437347412,-0.0,-7.05588121263645e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,9.544502245262264e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001005083031486,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,7.423512579407543e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0001005083104246,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,0.0004767671925947,285.7605285644531,294.1499938964844,293.1263732910156,292.0230407714844,293.800048828125,293.148193359375,286.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847961391860281e-09,0.0010169598972424,-0.0196117497980594,0.0,0.0,0.0,-0.0087033957242965,60.0,10.205171585083008,-0.0,-7.051352923781451e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,9.539403254166244e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0001004546065814,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,7.419546454912052e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001004546065814,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0004765124758705,285.7613525390625,294.1499938964844,293.11993408203125,292.02685546875,293.7939453125,293.1437072753906,286.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.200239181518556,-0.0,-7.043819749696922e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,9.534195123706012e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001003997676889,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,7.415495929308236e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0001003997676889,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.00047625231673,285.76220703125,294.1499938964844,293.1132507324219,292.0312194824219,293.7878112792969,293.13897705078125,286.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.195865631103516,-0.0,-7.036130256210529e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,9.523418702883646e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.000100286284578,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,7.407114026136696e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.000100286284578,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0004757140122819,285.76397705078125,294.1499938964844,293.0993347167969,292.0414733886719,293.7755432128906,293.1290588378906,286.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.18861484527588,-0.0,-7.02023115195516e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,9.523418702883646e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.000100286284578,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,7.407114026136696e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.000100286284578,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0004757140122819,285.76397705078125,294.1499938964844,293.0993347167969,292.0414733886719,293.7755432128906,293.1290588378906,286.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.18861484527588,-0.0,-7.02023115195516e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,9.511935786576942e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0001001653581624,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,7.398182788165286e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,0.0001001653581624,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0004751404339913,285.76580810546875,294.1499938964844,293.0845947265625,292.05352783203125,293.76324462890625,293.1180419921875,286.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.184598922729492,-0.0,-7.00331028724577e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,9.511935786576942e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0001001653581624,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,7.398182788165286e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,0.0001001653581624,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0004751404339913,285.76580810546875,294.1499938964844,293.0845947265625,292.05352783203125,293.76324462890625,293.1180419921875,286.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.184598922729492,-0.0,-7.00331028724577e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,9.499955194769429e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001000392003334,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,7.388864469248801e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001000392003334,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0004745420010294,285.7677001953125,294.1499938964844,293.069091796875,292.0671691894531,293.7509155273437,293.1062316894531,286.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.18294620513916,-0.0,-6.98567816925788e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,9.499955194769429e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001000392003334,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,7.388864469248801e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001000392003334,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0004745420010294,285.7677001953125,294.1499938964844,293.069091796875,292.0671691894531,293.7509155273437,293.1062316894531,286.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.18294620513916,-0.0,-6.98567816925788e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,9.487467468716204e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.99077019514516e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,7.379151793429628e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,9.99077019514516e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0004739182186312,285.7696838378906,294.1499938964844,293.0528564453125,292.0820617675781,293.7384948730469,293.0936279296875,286.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286761604855e-09,0.0010108829010277,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.1834716796875,-0.0,-6.967323429307727e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,9.487467468716204e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.99077019514516e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,7.379151793429628e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,9.99077019514516e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0004739182186312,285.7696838378906,294.1499938964844,293.0528564453125,292.0820617675781,293.7384948730469,293.0936279296875,286.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286761604855e-09,0.0010108829010277,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.1834716796875,-0.0,-6.967323429307727e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,9.481029701419176e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,9.983990457840264e-05,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,7.374144479399547e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,9.983990457840264e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0004735966213047,285.7707214355469,294.1499938964844,293.0444641113281,292.0899353027344,293.7322692871094,293.08697509765625,286.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102018713951,7.05706515446991e-09,0.0010101948864758,-0.0175402928143739,0.0,0.0,0.0,-0.008311303332448,60.0,10.184556007385254,-0.0,-6.957869658208439e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.474505350226536e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,9.97711977106519e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,7.369069498963654e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,9.97711977106519e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0004732707457151,285.7717590332031,294.1499938964844,293.0359191894531,292.0980224609375,293.7260437011719,293.0801696777344,286.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095066390931,6.9757715159823874e-09,0.0010094996541738,-0.0173273608088493,0.0,0.0,0.0,-0.0082710022106766,60.0,10.186002731323242,-0.0,-6.948296515929543e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,9.461208537686616e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,9.963117918232456e-05,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,7.358728180406615e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.963117918232456e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0004726065380964,285.7738647460937,294.1499938964844,293.018310546875,292.1147766113281,293.7135009765625,293.06622314453125,286.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.189582824707031,-0.0,-6.928805618144906e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,9.461208537686616e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,9.963117918232456e-05,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,7.358728180406615e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.963117918232456e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0004726065380964,285.7738647460937,294.1499938964844,293.018310546875,292.1147766113281,293.7135009765625,293.06622314453125,286.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.189582824707031,-0.0,-6.928805618144906e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,9.447515185456724e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,9.948696970241144e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,7.348076906055212e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,9.948697697836906e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.0004719225107692,285.77606201171875,294.1499938964844,293.00006103515625,292.1320495605469,293.7008972167969,293.0516357421875,286.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066262912005,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,10.194165229797363,-0.0,-6.90876191811185e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,9.447515185456724e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,9.948696970241144e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,7.348076906055212e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,9.948697697836906e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.0004719225107692,285.77606201171875,294.1499938964844,293.00006103515625,292.1320495605469,293.7008972167969,293.0516357421875,286.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066262912005,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,10.194165229797363,-0.0,-6.90876191811185e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,9.433522063773124e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,9.9339617008809e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,7.337193528655916e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,9.9339617008809e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0004712235240731,285.7782897949219,294.1499938964844,292.9812316894531,292.1496276855469,293.6882019042969,293.0364685058594,286.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051417630165,6.46511555402185e-09,0.0010051353601738,-0.015989750623703,0.0,0.0,0.0,-0.008017860352993,60.0,10.19940185546875,-0.0,-6.888309656005731e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,9.433522063773124e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,9.9339617008809e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,7.337193528655916e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,9.9339617008809e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0004712235240731,285.7782897949219,294.1499938964844,292.9812316894531,292.1496276855469,293.6882019042969,293.0364685058594,286.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051417630165,6.46511555402185e-09,0.0010051353601738,-0.015989750623703,0.0,0.0,0.0,-0.008017860352993,60.0,10.19940185546875,-0.0,-6.888309656005731e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,9.42270562518388e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,9.922571189235896e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,7.328780338866636e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,9.922571189235896e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.0004706832405645,285.7800598144531,294.1499938964844,292.96649169921875,292.1630249023437,293.678466796875,293.0245666503906,286.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342472438133e-09,0.0010039819171652,-0.0156367141753435,0.0,0.0,0.0,-0.0079510416835546,60.0,10.203532218933104,-0.0,-6.872520685874407e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,9.419269917998464e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,9.918953583110124e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,7.326108607230708e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,9.918953583110124e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.0004705116152763,285.7806091308594,294.1499938964844,292.9617919921875,292.167236328125,293.6753845214844,293.02081298828125,286.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.2875389339467355e-09,0.0010036170715466,-0.0155245875939726,0.0,0.0,0.0,-0.00792982801795,60.0,10.204835891723633,-0.0,-6.867509938501827e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,9.412061626790091e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,9.911363304127008e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.320501754293218e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,9.911363304127008e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0004701515717897,285.78179931640625,294.1499938964844,292.9518737792969,292.17596435546875,293.6689147949219,293.01275634765625,286.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197725888057448e-09,0.001002846751362,-0.0152893215417861,0.0,0.0,0.0,-0.0078852921724319,60.0,10.207451820373535,-0.0,-6.857003143068141e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,9.404816955793648e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,9.903733734972776e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,7.314867252716795e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,9.903733734972776e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.000469789665658,285.7829895019531,294.1499938964844,292.9418334960937,292.18463134765625,293.6624450683594,293.00457763671875,286.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020808549597,6.107453209835967e-09,0.0010020746849477,-0.0150528447702527,0.0,0.0,0.0,-0.0078405402600765,60.0,10.210036277770996,-0.0,-6.846449451813896e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,9.390190098201856e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,9.888330532703549e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,7.303490565391257e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,9.888330532703549e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0004690590430982,285.7854309082031,294.1499938964844,292.9213562011719,292.2015686035156,293.6494140625,292.9880676269531,286.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005243821069,5.925206103540859e-09,0.0010005184449255,-0.0145754255354404,0.0,0.0,0.0,-0.0077502029016613,60.0,10.214900970458984,-0.0,-6.825168696877881e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,9.390190098201856e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,9.888330532703549e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,7.303490565391257e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,9.888330532703549e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0004690590430982,285.7854309082031,294.1499938964844,292.9213562011719,292.2015686035156,293.6494140625,292.9880676269531,286.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005243821069,5.925206103540859e-09,0.0010005184449255,-0.0145754255354404,0.0,0.0,0.0,-0.0077502029016613,60.0,10.214900970458984,-0.0,-6.825168696877881e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
