time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,9.375445370096712e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,9.87280363915488e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,7.292022200999781e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,9.87280363915488e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0004683225124608,285.7879638671875,294.1499938964844,292.900390625,292.2178039550781,293.6362609863281,292.9711303710937,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989531245082,5.7414899501395675e-09,0.0009989474201574,-0.0140941496938467,0.0,0.0,0.0,-0.007659126073122,60.0,10.218640327453612,-0.0,-6.80375009665113e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,9.375445370096712e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,9.87280363915488e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,7.292022200999781e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,9.87280363915488e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0004683225124608,285.7879638671875,294.1499938964844,292.900390625,292.2178039550781,293.6362609863281,292.9711303710937,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989531245082,5.7414899501395675e-09,0.0009989474201574,-0.0140941496938467,0.0,0.0,0.0,-0.007659126073122,60.0,10.218640327453612,-0.0,-6.80375009665113e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,9.360637341160329e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.857209806796165e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,7.280504360096529e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,9.857209806796165e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0004675828095059,285.79052734375,294.1499938964844,292.8789978027344,292.2331237792969,293.6229858398437,292.9538879394531,286.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556984650212371e-09,0.0009973696433007,-0.0136107970029115,0.0,0.0,0.0,-0.0075676590204238,60.0,10.221040725708008,-0.0,-6.782273231920044e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,9.360637341160329e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.857209806796165e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,7.280504360096529e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,9.857209806796165e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0004675828095059,285.79052734375,294.1499938964844,292.8789978027344,292.2331237792969,293.6229858398437,292.9538879394531,286.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556984650212371e-09,0.0009973696433007,-0.0136107970029115,0.0,0.0,0.0,-0.0075676590204238,60.0,10.221040725708008,-0.0,-6.782273231920044e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,9.345805301563814e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,9.841591236181556e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,7.268969056895003e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,9.84159196377732e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0004668419715017,285.79315185546875,294.1499938964844,292.857177734375,292.24725341796875,293.6095886230469,292.93634033203125,286.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372188915941933e-09,0.0009957893053069,-0.0131266741082072,0.0,0.0,0.0,-0.0074760466814041,60.0,10.22169303894043,-0.0,-6.760796367188959e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,9.345805301563814e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,9.841591236181556e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,7.268969056895003e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,9.84159196377732e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0004668419715017,285.79315185546875,294.1499938964844,292.857177734375,292.24725341796875,293.6095886230469,292.93634033203125,286.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372188915941933e-09,0.0009957893053069,-0.0131266741082072,0.0,0.0,0.0,-0.0074760466814041,60.0,10.22169303894043,-0.0,-6.760796367188959e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.338420204585418e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,9.833813965087757e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,7.263224688358605e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,9.833814692683518e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0004664730513468,285.79449462890625,294.1499938964844,292.8460998535156,292.2538146972656,293.6028137207031,292.9274597167969,286.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280167858501272e-09,0.0009950005915015,-0.0128855984658002,0.0,0.0,0.0,-0.0074304188601672,60.0,10.220983505249023,-0.0,-6.750114778242279e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,9.33103947318159e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,9.826041787164286e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,7.257483957801014e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.826042514760049e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.0004661043640226,285.7958374023437,294.1499938964844,292.8349609375,292.2599792480469,293.59600830078125,292.91851806640625,286.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942193282768,5.188206753103941e-09,0.0009942142060026,-0.0126446755602955,0.0,0.0,0.0,-0.0073848296888172,60.0,10.219736099243164,-0.0,-6.739448110693047e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,9.316286013927312e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,9.81050543487072e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,7.246009045047686e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,9.81050543487072e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,0.0004653673968277,285.798583984375,294.1499938964844,292.8124084472656,292.27105712890625,293.5823059082031,292.9005432128906,286.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004382686024655e-09,0.0009926436468958,-0.0121630784124135,0.0,0.0,0.0,-0.0072937067598104,60.0,10.215895652770996,-0.0,-6.718151723816845e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,9.316286013927312e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,9.81050543487072e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,7.246009045047686e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,9.81050543487072e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,0.0004653673968277,285.798583984375,294.1499938964844,292.8124084472656,292.27105712890625,293.5823059082031,292.9005432128906,286.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004382686024655e-09,0.0009926436468958,-0.0121630784124135,0.0,0.0,0.0,-0.0072937067598104,60.0,10.215895652770996,-0.0,-6.718151723816845e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,9.301663521910086e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,9.795108053367584e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,7.234635995700955e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,9.795108053367584e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0004646370070986,285.8013916015625,294.1499938964844,292.7895202636719,292.2802734375,293.5684814453125,292.88238525390625,286.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.822198196308136e-09,0.0009910857770591,-0.0116857709363102,0.0,0.0,0.0,-0.0072033898904919,60.0,10.20914077758789,-0.0,-6.697078447359672e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,9.301663521910086e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,9.795108053367584e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,7.234635995700955e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,9.795108053367584e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0004646370070986,285.8013916015625,294.1499938964844,292.7895202636719,292.2802734375,293.5684814453125,292.88238525390625,286.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.822198196308136e-09,0.0009910857770591,-0.0116857709363102,0.0,0.0,0.0,-0.0072033898904919,60.0,10.20914077758789,-0.0,-6.697078447359672e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,9.287208376917988e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,9.77988529484719e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,7.223393185995519e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,9.779886022442952e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,0.000463914941065,285.80426025390625,294.1499938964844,292.766357421875,292.287353515625,293.5544738769531,292.8641357421875,286.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.642092488182925e-09,0.0009895454859361,-0.0112139014527201,0.0,0.0,0.0,-0.007114103063941,60.0,10.199058532714844,-0.0,-6.676278019313031e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,9.287208376917988e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,9.77988529484719e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,7.223393185995519e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,9.779886022442952e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,0.000463914941065,285.80426025390625,294.1499938964844,292.766357421875,292.287353515625,293.5544738769531,292.8641357421875,286.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.642092488182925e-09,0.0009895454859361,-0.0112139014527201,0.0,0.0,0.0,-0.007114103063941,60.0,10.199058532714844,-0.0,-6.676278019313031e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,9.275243064621463e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,9.767285519046708e-05,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,7.214086508611217e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,9.767285519046708e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0004633172356989,285.80670166015625,294.1499938964844,292.7467041015625,292.2915344238281,293.5426025390625,292.8487243652344,286.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.493006855454951e-09,0.0009882702725008,-0.0108232982456684,0.0,0.0,0.0,-0.0070401923730969,60.0,10.187487602233888,-0.0,-6.659085016735844e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,9.272956958739088e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,9.764877904672176e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,7.212308264570311e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,9.764877904672176e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0004632030322682,285.80718994140625,294.1499938964844,292.742919921875,292.2921142578125,293.54034423828125,292.8457946777344,286.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522085356748e-09,0.0009880269644781,-0.0107486667111516,0.0,0.0,0.0,-0.0070260730572044,60.0,10.185283660888672,-0.0,-6.655802309296632e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,9.265962580684572e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,9.757512452779338e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,7.206868031062186e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,9.757512452779338e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.0004628536698874,285.80865478515625,294.1499938964844,292.73114013671875,292.2935485839844,293.533203125,292.83660888671875,286.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377374906994191e-09,0.0009872807422652,-0.0105203399434685,0.0,0.0,0.0,-0.0069828652776777,60.0,10.176383018493652,-0.0,-6.645765182611285e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,9.259043144993484e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,9.750225581228732e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,7.201486005214974e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,9.750226308824494e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0004625080327969,285.8101806640625,294.1499938964844,292.7192687988281,292.2943115234375,293.5260009765625,292.82745361328125,286.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.291162980507579e-09,0.0009865437168627,-0.0102944606915116,0.0,0.0,0.0,-0.0069401268847286,60.0,10.166178703308104,-0.0,-6.635842453306395e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,9.245393448509276e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,9.735851926961914e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,7.190869655460119e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,9.735851926961914e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.0004618261882569,285.813232421875,294.1499938964844,292.6954345703125,292.2937316894531,293.5115051269531,292.8092956542969,286.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.143227577209473,-0.0,-6.616290448846486e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,9.245393448509276e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,9.735851926961914e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,7.190869655460119e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,9.735851926961914e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.0004618261882569,285.813232421875,294.1499938964844,292.6954345703125,292.2937316894531,293.5115051269531,292.8092956542969,286.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.143227577209473,-0.0,-6.616290448846486e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,9.232010779669508e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,9.721759124659002e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.180460670497268e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,9.721759124659002e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0004611577023752,285.8162841796875,294.1499938964844,292.6714172363281,292.2901611328125,293.4969177246094,292.7914428710937,286.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954355065616255e-09,0.0009836643002927,-0.0094119934365153,0.0,0.0,0.0,-0.0067731598392128,60.0,10.117515563964844,-0.0,-6.597149138087843e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,9.232010779669508e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,9.721759124659002e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.180460670497268e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,9.721759124659002e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0004611577023752,285.8162841796875,294.1499938964844,292.6714172363281,292.2901611328125,293.4969177246094,292.7914428710937,286.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954355065616255e-09,0.0009836643002927,-0.0094119934365153,0.0,0.0,0.0,-0.0067731598392128,60.0,10.117515563964844,-0.0,-6.597149138087843e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.218895866069944e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,9.70794862951152e-05,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,7.170260505517945e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,9.70794862951152e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0004605026042554,285.8194274902344,294.1499938964844,292.64727783203125,292.2833251953125,293.48223876953125,292.773681640625,286.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790950220405875e-09,0.0009822669671848,-0.0089838495478034,0.0,0.0,0.0,-0.0066921524703502,60.0,10.087340354919434,-0.0,-6.578417810487738e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.218895866069944e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,9.70794862951152e-05,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,7.170260505517945e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,9.70794862951152e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0004605026042554,285.8194274902344,294.1499938964844,292.64727783203125,292.2833251953125,293.48223876953125,292.773681640625,286.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790950220405875e-09,0.0009822669671848,-0.0089838495478034,0.0,0.0,0.0,-0.0066921524703502,60.0,10.087340354919434,-0.0,-6.578417810487738e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.20614111237228e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,9.694517211755738e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,7.160339737311006e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,9.694517211755738e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0004598654923029,285.82257080078125,294.1499938964844,292.6230163574219,292.2730407714844,293.4673767089844,292.7560119628906,286.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632033118705635e-09,0.0009809080511331,-0.0085674598813056,0.0,0.0,0.0,-0.0066133704967796,60.0,10.05118465423584,-0.0,-6.560226495366805e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.20614111237228e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,9.694517211755738e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,7.160339737311006e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,9.694517211755738e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0004598654923029,285.82257080078125,294.1499938964844,292.6230163574219,292.2730407714844,293.4673767089844,292.7560119628906,286.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632033118705635e-09,0.0009809080511331,-0.0085674598813056,0.0,0.0,0.0,-0.0066133704967796,60.0,10.05118465423584,-0.0,-6.560226495366805e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,9.199941996484996e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,9.687989222584292e-05,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,7.155517960200086e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,9.687989222584292e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0004595558275468,285.8241882324219,294.1499938964844,292.6108703613281,292.2665100097656,293.4598999023437,292.7472229003906,286.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.5547966792393022e-09,0.0009802483255043,-0.0083650853484869,0.0,0.0,0.0,-0.0065750852227211,60.0,10.030197143554688,-0.0,-6.551393738618573e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,9.193816367769614e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,9.681538358563556e-05,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,7.150753663154319e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.68153908615932e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0004592498589772,285.8258056640625,294.1499938964844,292.59869384765625,292.2590637207031,293.4523620605469,292.73846435546875,286.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.0065372502431273,60.0,10.008095741271973,-0.0,-6.542671826537116e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,9.18180012376979e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,9.668884740676732e-05,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,7.1414076955989e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,9.668884740676732e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0004586495924741,285.8290710449219,294.1499938964844,292.5743408203125,292.2411804199219,293.437255859375,292.7210388183594,286.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754383247201e-09,0.0009783145505934,-0.0077728070318698,0.0,0.0,0.0,-0.0064630210399627,60.0,9.960808753967283,-0.0,-6.525579010485671e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,9.18180012376979e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,9.668884740676732e-05,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,7.1414076955989e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,9.668884740676732e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0004586495924741,285.8290710449219,294.1499938964844,292.5743408203125,292.2411804199219,293.437255859375,292.7210388183594,286.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754383247201e-09,0.0009783145505934,-0.0077728070318698,0.0,0.0,0.0,-0.0064630210399627,60.0,9.960808753967283,-0.0,-6.525579010485671e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,9.1702735517174e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,9.656746260588989e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,7.132442260626704e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,9.656746260588989e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,0.0004580738313961,285.8323974609375,294.1499938964844,292.54998779296875,292.2191772460937,293.4219970703125,292.70379638671875,286.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.905474662780762,-0.0,-6.50920455314008e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,9.1702735517174e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,9.656746260588989e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,7.132442260626704e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,9.656746260588989e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,0.0004580738313961,285.8323974609375,294.1499938964844,292.54998779296875,292.2191772460937,293.4219970703125,292.70379638671875,286.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.905474662780762,-0.0,-6.50920455314008e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,9.15863347472623e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,9.644489182392137e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,7.123388786567375e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,9.644489182392137e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,0.0004574923950713,285.83575439453125,294.1499938964844,292.5240173339844,292.19342041015625,293.4065246582031,292.6866455078125,286.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.843913078308104,-0.0,-6.492689408332808e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,9.15863347472623e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,9.644489182392137e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,7.123388786567375e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,9.644489182392137e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,0.0004574923950713,285.83575439453125,294.1499938964844,292.5240173339844,292.19342041015625,293.4065246582031,292.6866455078125,286.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.843913078308104,-0.0,-6.492689408332808e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,9.14756819838658e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.63283600867726e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,7.114782056305557e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,9.63283600867726e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0004569396551232,285.8388977050781,294.1499938964844,292.4973449707031,292.1669921875,293.3919372558594,292.6704406738281,286.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022433345460286e-09,0.0009746672585606,-0.0066552353091537,0.0,0.0,0.0,-0.0062515805475413,60.0,9.78003978729248,-0.0,-6.477009151240054e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,9.146605589194225e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,9.631823195377363e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,7.11403408786282e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,9.631823195377363e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,0.0004568915755953,285.83917236328125,294.1499938964844,292.49493408203125,292.1645812988281,293.39068603515625,292.66900634765625,286.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902562565491503e-09,0.0009745647548697,-0.0066238255240023,0.0,0.0,0.0,-0.006245638243854,60.0,9.774484634399414,-0.0,-6.475646330272866e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,9.140517067862676e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,9.625411621527746e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,7.109298167051747e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,9.625411621527746e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.000456587440567,285.8409118652344,294.1499938964844,292.4792785644531,292.1490783691406,293.3826904296875,292.6598205566406,286.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.8143951613657237e-09,0.0009739155066199,-0.0064250472933053,0.0,0.0,0.0,-0.0062080277130007,60.0,9.738358497619627,-0.0,-6.467027446888096e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,9.134396532317623e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,9.61896585067734e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,7.104537507984787e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,9.61896585067734e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0004562817048281,285.8426513671875,294.1499938964844,292.4629821777344,292.1329040527344,293.3746337890625,292.65057373046875,286.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738134829982641e-09,0.0009732632897794,-0.0062252222560346,0.0,0.0,0.0,-0.0061702216044068,60.0,9.701191902160645,-0.0,-6.458368773110125e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,9.122071060119195e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,9.60598699748516e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,7.0949514338281e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,9.60598699748516e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,0.0004556660423986,285.8461608886719,294.1499938964844,292.4284362792969,292.0986328125,293.3583374023437,292.63201904296875,286.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584574554376217e-09,0.0009719508816488,-0.0058228434063494,0.0,0.0,0.0,-0.0060940985567867,60.0,9.624248504638672,-0.0,-6.440951239028436e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
