time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,9.122071060119195e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,9.60598699748516e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,7.0949514338281e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,9.60598699748516e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,0.0004556660423986,285.8461608886719,294.1499938964844,292.4284362792969,292.0986328125,293.3583374023437,292.63201904296875,286.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584574554376217e-09,0.0009719508816488,-0.0058228434063494,0.0,0.0,0.0,-0.0060940985567867,60.0,9.624248504638672,-0.0,-6.440951239028436e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,9.109675738727674e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,9.592933201929554e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,7.085310062393546e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,9.592933929525316e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0004550468584056,285.8497009277344,294.1499938964844,292.3915405273437,292.06207275390625,293.3416442871094,292.6134033203125,286.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.430132539643637e-09,0.000970630091615,-0.0054181520827114,0.0,0.0,0.0,-0.0060175340622663,60.0,9.541934967041016,-0.0,-6.423456966331288e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,9.109675738727674e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,9.592933201929554e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,7.085310062393546e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,9.592933929525316e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0004550468584056,285.8497009277344,294.1499938964844,292.3915405273437,292.06207275390625,293.3416442871094,292.6134033203125,286.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.430132539643637e-09,0.000970630091615,-0.0054181520827114,0.0,0.0,0.0,-0.0060175340622663,60.0,9.541934967041016,-0.0,-6.423456966331288e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,9.0973473561462e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.579951438354328e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,7.075721805449575e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,9.579951438354328e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.000454431050457,285.8533020019531,294.1499938964844,292.3525695800781,292.0234375,293.3244934082031,292.5951232910156,286.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531851919117e-09,0.0009693165193311,-0.0050156628713011,0.0,0.0,0.0,-0.0059413872659206,60.0,9.455397605895996,-0.0,-6.406082064813745e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,9.0973473561462e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.579951438354328e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,7.075721805449575e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,9.579951438354328e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.000454431050457,285.8533020019531,294.1499938964844,292.3525695800781,292.0234375,293.3244934082031,292.5951232910156,286.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531851919117e-09,0.0009693165193311,-0.0050156628713011,0.0,0.0,0.0,-0.0059413872659206,60.0,9.455397605895996,-0.0,-6.406082064813745e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,9.085204510483892e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.5671639428474e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,7.066276884870604e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,9.5671639428474e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0004538244684226,285.8569641113281,294.1499938964844,292.311767578125,291.9829406738281,293.306884765625,292.5780639648437,286.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125238207639768e-09,0.0009680228540673,-0.0046192165464162,0.0,0.0,0.0,-0.0058663845993578,60.0,9.365633010864258,-0.0,-6.388990669847773e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,9.085204510483892e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.5671639428474e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,7.066276884870604e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,9.5671639428474e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0004538244684226,285.8569641113281,294.1499938964844,292.311767578125,291.9829406738281,293.306884765625,292.5780639648437,286.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125238207639768e-09,0.0009680228540673,-0.0046192165464162,0.0,0.0,0.0,-0.0058663845993578,60.0,9.365633010864258,-0.0,-6.388990669847773e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,9.079198207473382e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,9.560838952893393e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,7.061604992486537e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,9.560838952893393e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0004535244661383,285.8587951660156,294.1499938964844,292.2907409667969,291.9621276855469,293.2979736328125,292.5702209472656,286.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407621467798e-09,0.0009673835593275,-0.0044231307692825,0.0,0.0,0.0,-0.0058292909525334,60.0,9.320136070251465,-0.0,-6.380545869433264e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,9.073222463484854e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,9.554545977152884e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,7.056957838358358e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,9.554546704748644e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0004532259481493,285.8606262207031,294.1499938964844,292.2693786621094,291.94091796875,293.2890014648437,292.5619506835937,286.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956731570249e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.0057923840358853,60.0,9.27405834197998,-0.0,-6.372149385924787e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,9.061487799044698e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,9.542189218336716e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,7.047830877127126e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,9.542189218336716e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0004526397970039,285.86431884765625,294.1499938964844,292.22564697265625,291.8975524902344,293.2707824707031,292.5457458496094,286.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449338171631,0.0,0.0,0.0,-0.005719902459532,60.0,9.180495262145996,-0.0,-6.35567687368166e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,9.061487799044698e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,9.542189218336716e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,7.047830877127126e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,9.542189218336716e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0004526397970039,285.86431884765625,294.1499938964844,292.22564697265625,291.8975524902344,293.2707824707031,292.5457458496094,286.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449338171631,0.0,0.0,0.0,-0.005719902459532,60.0,9.180495262145996,-0.0,-6.35567687368166e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.050277003552765e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,9.530383249511942e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,7.039110641926527e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,9.530383249511942e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0004520797810982,285.8680725097656,294.1499938964844,292.18084716796875,291.8531494140625,293.2520446777344,292.53033447265625,286.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690072304327827e-09,0.0009643019293434,-0.0034789065830409,0.0,0.0,0.0,-0.0056506553664803,60.0,9.084315299987791,-0.0,-6.33995895782391e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.050277003552765e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,9.530383249511942e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,7.039110641926527e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,9.530383249511942e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0004520797810982,285.8680725097656,294.1499938964844,292.18084716796875,291.8531494140625,293.2520446777344,292.53033447265625,286.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690072304327827e-09,0.0009643019293434,-0.0034789065830409,0.0,0.0,0.0,-0.0056506553664803,60.0,9.084315299987791,-0.0,-6.33995895782391e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,9.039600263349712e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,9.519139712210745e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,7.03080659150146e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,9.519140439806506e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.0004515464534051,285.87188720703125,294.1499938964844,292.1352233886719,291.8078918457031,293.2328796386719,292.51666259765625,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047935030198e-09,0.0009631640277802,-0.0031303267460316,0.0,0.0,0.0,-0.0055847070179879,60.0,8.987802505493164,-0.0,-6.325007717578046e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,9.039600263349712e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,9.519139712210745e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,7.03080659150146e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,9.519140439806506e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.0004515464534051,285.87188720703125,294.1499938964844,292.1352233886719,291.8078918457031,293.2328796386719,292.51666259765625,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047935030198e-09,0.0009631640277802,-0.0031303267460316,0.0,0.0,0.0,-0.0055847070179879,60.0,8.987802505493164,-0.0,-6.325007717578046e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,9.024280006997289e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,9.503006731392816e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,7.018890755716711e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,9.503006731392816e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0004507811681833,285.845703125,294.1499938964844,292.08905029296875,291.7621154785156,293.2034912109375,292.4994201660156,286.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811961255967,1.486028522457161e-09,0.0010811946121975,-0.0028255886863917,0.0,0.0,0.0,-0.0061458474956452,60.0,9.47077465057373,-0.0,-6.30358627518035e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,9.024280006997289e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,9.503006731392816e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,7.018890755716711e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,9.503006731392816e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0004507811681833,285.845703125,294.1499938964844,292.08905029296875,291.7621154785156,293.2034912109375,292.4994201660156,286.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811961255967,1.486028522457161e-09,0.0010811946121975,-0.0028255886863917,0.0,0.0,0.0,-0.0061458474956452,60.0,9.47077465057373,-0.0,-6.30358627518035e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,9.024197788676248e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,9.502920875092968e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,7.018826727289706e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,9.502920875092968e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.000450777093647,285.84765625,294.1499938964844,292.0657958984375,291.73907470703125,293.1937561035156,292.49322509765625,286.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615243179723,1.365148882825906e-09,0.0009615229791961,-0.0026274682022631,0.0,0.0,0.0,-0.0054895738139748,60.0,9.230831146240234,-0.0,-6.30347116725716e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.019492426887156e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,9.49796594795771e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,7.015166920609772e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,9.49796594795771e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0004505420511122,285.8496398925781,294.1499938964844,292.04254150390625,291.71600341796875,293.1838684082031,292.48760986328125,286.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610230918042,1.306527996902673e-09,0.0009610218112356,-0.0024738553911447,0.0,0.0,0.0,-0.0054605132900178,60.0,9.05671501159668,-0.0,-6.296899357494112e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,9.01042585610412e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,9.488417708780617e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,7.008115062490106e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,9.488417708780617e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0004500891373027,285.8536682128906,294.1499938964844,291.9959716796875,291.6698303222656,293.163818359375,292.4769897460937,286.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960056844633,1.1935580301880575e-09,0.0009600556222721,-0.0021778238005936,0.0,0.0,0.0,-0.0054045082069933,60.0,8.803953170776367,-0.0,-6.284244591370225e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,9.01042585610412e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,9.488417708780617e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,7.008115062490106e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,9.488417708780617e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0004500891373027,285.8536682128906,294.1499938964844,291.9959716796875,291.6698303222656,293.163818359375,292.4769897460937,286.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960056844633,1.1935580301880575e-09,0.0009600556222721,-0.0021778238005936,0.0,0.0,0.0,-0.0054045082069933,60.0,8.803953170776367,-0.0,-6.284244591370225e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,9.004867752082646e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,9.482564928475767e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,7.003792416071519e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,9.482565656071527e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0004498115449678,285.8609313964844,294.1499938964844,291.9496154785156,291.62384033203125,293.1450500488281,292.4690246582031,286.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008975027594715,1.0622522861325479e-09,0.0008975016535259,-0.0018951742677018,0.0,0.0,0.0,-0.0050306254997849,60.0,8.344074249267578,-0.0,-6.276493991208555e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,9.004867752082646e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,9.482564928475767e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,7.003792416071519e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,9.482565656071527e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0004498115449678,285.8609313964844,294.1499938964844,291.9496154785156,291.62384033203125,293.1450500488281,292.4690246582031,286.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008975027594715,1.0622522861325479e-09,0.0008975016535259,-0.0018951742677018,0.0,0.0,0.0,-0.0050306254997849,60.0,8.344074249267578,-0.0,-6.276493991208555e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,9.003572631627321e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,9.48120141401887e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,7.002784695941955e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,9.48120141401887e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0004497468471527,285.9159851074219,294.1499938964844,291.9036865234375,291.57830810546875,293.1316833496094,292.4609375,286.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000739574432373,8.880640667285884e-10,0.0007395735010504,-0.0015951603418216,0.0,0.0,0.0,-0.0041579259559512,60.0,6.871225833892822,-0.0,-6.274687791574253e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,9.003572631627321e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,9.48120141401887e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,7.002784695941955e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,9.48120141401887e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0004497468471527,285.9159851074219,294.1499938964844,291.9036865234375,291.57830810546875,293.1316833496094,292.4609375,286.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000739574432373,8.880640667285884e-10,0.0007395735010504,-0.0015951603418216,0.0,0.0,0.0,-0.0041579259559512,60.0,6.871225833892822,-0.0,-6.274687791574253e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,4.5162567403167486e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,4.755838381242938e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,3.512647163006477e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,4.755838381242938e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0002255962317576,285.9386901855469,294.1499938964844,291.85845947265625,291.5334777832031,293.1115417480469,292.4474792480469,286.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006265203119255,7.474147412089849e-10,0.0006265195552259,-0.0013384455814957,0.0,0.0,0.0,-0.003506819717586,60.0,6.153178215026856,-0.0,-1.5787724905180767e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,4.5162567403167486e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,4.755838381242938e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,3.512647163006477e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,4.755838381242938e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0002255962317576,285.9386901855469,294.1499938964844,291.85845947265625,291.5334777832031,293.1115417480469,292.4474792480469,286.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006265203119255,7.474147412089849e-10,0.0006265195552259,-0.0013384455814957,0.0,0.0,0.0,-0.003506819717586,60.0,6.153178215026856,-0.0,-1.5787724905180767e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,9.028183558257295e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,9.50711764744483e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,7.021926285233349e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,9.50711764744483e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.0004509761929512,285.950439453125,294.1499938964844,291.8362121582031,291.5113830566406,293.0893859863281,292.42041015625,286.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,0.0001253506488865,3.2573771457933276e-10,-0.0001253509690286,-0.0009817206300795,0.0,0.0,0.0,0.0004441778874024,60.0,5.666462421417236,-0.0,-6.30903613796363e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,3.8685193430865183e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,4.073739546583965e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,3.00885094475234e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,4.073739546583965e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0001932404411491,285.9519958496094,294.1499938964844,291.814208984375,291.4895935058594,293.0676574707031,292.4106140136719,286.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005074837827123,6.10992312299885e-10,0.0005074832006357,-0.0010988257126882,0.0,0.0,0.0,-0.0028439573943614,60.0,5.656193733215332,-0.0,-1.1583820125338208e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,-2.8453530376282288e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,-2.9962955068185693e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,-2.2130541310616536e-06,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,-2.9962955068185693e-06,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,-1.4213119357009418e-05,286.04541015625,294.1499938964844,291.7711486816406,291.4468994140625,292.9999694824219,292.3437194824219,286.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000641947495751,6.354164971966725e-10,0.0006419468554668,-0.0010285736061632,0.0,0.0,0.0,-0.0035131936892867,60.0,5.148488521575928,-0.0,-6.266637209151327e-11,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,-2.8453530376282288e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,-2.9962955068185693e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,-2.2130541310616536e-06,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,-2.9962955068185693e-06,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,-1.4213119357009418e-05,286.04541015625,294.1499938964844,291.7711486816406,291.4468994140625,292.9999694824219,292.3437194824219,286.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000641947495751,6.354164971966725e-10,0.0006419468554668,-0.0010285736061632,0.0,0.0,0.0,-0.0035131936892867,60.0,5.148488521575928,-0.0,-6.266637209151327e-11,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,2.841336208803113e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,2.9920654924353585e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,2.2099298803368583e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,2.9920654924353585e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001419305481249,286.1876220703125,294.1499938964844,291.72955322265625,291.4056701660156,292.9359741210937,292.3038330078125,286.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003019577998202,3.7786943019035846e-10,0.0003019574214704,-0.0006914677214808,0.0,0.0,0.0,-0.0017009638249874,60.0,4.327537059783936,-0.0,-6.248955131127332e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,2.841336208803113e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,2.9920654924353585e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,2.2099298803368583e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,2.9920654924353585e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001419305481249,286.1876220703125,294.1499938964844,291.72955322265625,291.4056701660156,292.9359741210937,292.3038330078125,286.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003019577998202,3.7786943019035846e-10,0.0003019574214704,-0.0006914677214808,0.0,0.0,0.0,-0.0017009638249874,60.0,4.327537059783936,-0.0,-6.248955131127332e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,2.177782698709052e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,2.2933114451006983e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,1.693832382443361e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,2.2933114451006983e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0001087846976588,286.1932067871094,294.1499938964844,291.689697265625,291.3661193847656,292.93017578125,292.3059997558594,286.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320437051821,2.9022817482626806e-10,0.0002320434141438,-0.0005309714470058,0.0,0.0,0.0,-0.0013070363784208,60.0,3.3322913646698,-0.0,-3.6710583461996285e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,2.177782698709052e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,2.2933114451006983e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,1.693832382443361e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,2.2933114451006983e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0001087846976588,286.1932067871094,294.1499938964844,291.689697265625,291.3661193847656,292.93017578125,292.3059997558594,286.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320437051821,2.9022817482626806e-10,0.0002320434141438,-0.0005309714470058,0.0,0.0,0.0,-0.0013070363784208,60.0,3.3322913646698,-0.0,-3.6710583461996285e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,1.6875403161975555e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.7770622434909455e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,1.312532458541682e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,1.7770622434909455e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,8.429608715232462e-05,286.1976928710937,294.1499938964844,291.6517944335937,291.3285522460937,292.9266357421875,292.30841064453125,286.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690213975962,2.1409070349864834e-10,0.0001690211793174,-0.0003938270092476,0.0,0.0,0.0,-0.0009536976576782,60.0,2.6627345085144043,-0.0,-2.2042987435355603e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,1.6875403161975555e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.7770622434909455e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,1.312532458541682e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,1.7770622434909455e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,8.429608715232462e-05,286.1976928710937,294.1499938964844,291.6517944335937,291.3285522460937,292.9266357421875,292.30841064453125,286.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690213975962,2.1409070349864834e-10,0.0001690211793174,-0.0003938270092476,0.0,0.0,0.0,-0.0009536976576782,60.0,2.6627345085144043,-0.0,-2.2042987435355603e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,1.3750238395005e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,1.4479671335720924e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,1.069463905878365e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,1.4479671335720924e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,6.868525088066235e-05,286.2094116210937,294.1499938964844,291.6336669921875,291.3105773925781,292.9248962402344,292.3090515136719,286.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465095410821,1.8324647355072443e-10,0.0001465093519072,-0.0003352487110532,0.0,0.0,0.0,-0.0008252463885582,60.0,2.473785400390625,-0.0,-1.4634660150392163e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,1.1585002539504783e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,1.21995726658497e-05,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,9.010565008793492e-06,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,1.21995726658497e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,5.7869456213666126e-05,286.2103881835937,294.1499938964844,291.6161193847656,291.2931823730469,292.924072265625,292.309814453125,286.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000123439807794,1.5439177714071659e-10,0.0001234396622749,-0.0002824590192176,0.0,0.0,0.0,-0.0006953009869903,60.0,2.224571466445923,-0.0,-1.0388537807770604e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
