time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,7.897367140685674e-06,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,8.316312232636847e-06,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,6.142401616671123e-06,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,8.316312232636847e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,3.944896161556244e-05,286.2114562988281,294.1499938964844,291.5829162597656,291.26025390625,292.9231262207031,292.3108215332031,286.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.414713374804705e-05,1.052467557549619e-10,8.414702460868284e-05,-0.0001925484975799,0.0,0.0,0.0,-0.0004739766591228,60.0,1.7993121147155762,-0.0,-4.827550026398342e-10,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,7.897367140685674e-06,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,8.316312232636847e-06,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,6.142401616671123e-06,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,8.316312232636847e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,3.944896161556244e-05,286.2114562988281,294.1499938964844,291.5829162597656,291.26025390625,292.9231262207031,292.3108215332031,286.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.414713374804705e-05,1.052467557549619e-10,8.414702460868284e-05,-0.0001925484975799,0.0,0.0,0.0,-0.0004739766591228,60.0,1.7993121147155762,-0.0,-4.827550026398342e-10,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,5.089337264507776e-06,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,5.359320311981719e-06,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,3.958376964874333e-06,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,5.359320311981719e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,2.5422279577469453e-05,286.2119445800781,294.1499938964844,291.5524597167969,291.23004150390625,292.9227294921875,292.3112487792969,286.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.422749381978065e-05,6.782477357525352e-11,5.422742469818331e-05,-0.0001240851852344,0.0,0.0,0.0,-0.0003054478438571,60.0,1.4733641147613523,-0.0,-2.0048628035507216e-10,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,5.089337264507776e-06,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,5.359320311981719e-06,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,3.958376964874333e-06,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,5.359320311981719e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,2.5422279577469453e-05,286.2119445800781,294.1499938964844,291.5524597167969,291.23004150390625,292.9227294921875,292.3112487792969,286.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.422749381978065e-05,6.782477357525352e-11,5.422742469818331e-05,-0.0001240851852344,0.0,0.0,0.0,-0.0003054478438571,60.0,1.4733641147613523,-0.0,-2.0048628035507216e-10,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,3.069829972446314e-06,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,3.232680683140643e-06,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,2.387647555224248e-06,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,3.232680683140643e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,1.5334428098867647e-05,286.2121276855469,294.1499938964844,291.52496337890625,291.2027893066406,292.922607421875,292.3114013671875,286.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.270952947787009e-05,4.091127783767412e-11,3.270948582212441e-05,-7.484696834580973e-05,0.0,0.0,0.0,-0.0001842433266574,60.0,1.220423460006714,-0.0,-7.294420623082942e-11,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,3.069829972446314e-06,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,3.232680683140643e-06,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,2.387647555224248e-06,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,3.232680683140643e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,1.5334428098867647e-05,286.2121276855469,294.1499938964844,291.52496337890625,291.2027893066406,292.922607421875,292.3114013671875,286.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.270952947787009e-05,4.091127783767412e-11,3.270948582212441e-05,-7.484696834580973e-05,0.0,0.0,0.0,-0.0001842433266574,60.0,1.220423460006714,-0.0,-7.294420623082942e-11,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,1.6687727111275308e-06,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,1.757299060045625e-06,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,1.2979354551134747e-06,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,1.757299060045625e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,8.335860911756754e-06,286.2121887207031,294.1499938964844,291.500732421875,291.17877197265625,292.92254638671875,292.3114624023437,286.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.778116711648181e-05,2.2239656297107224e-11,1.7781145288608968e-05,-4.068734051543288e-05,0.0,0.0,0.0,-0.000100156161352,60.0,1.026806116104126,-0.0,-2.1555422377583788e-11,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,1.6687727111275308e-06,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,1.757299060045625e-06,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,1.2979354551134747e-06,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,1.757299060045625e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,8.335860911756754e-06,286.2121887207031,294.1499938964844,291.500732421875,291.17877197265625,292.92254638671875,292.3114624023437,286.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.778116711648181e-05,2.2239656297107224e-11,1.7781145288608968e-05,-4.068734051543288e-05,0.0,0.0,0.0,-0.000100156161352,60.0,1.026806116104126,-0.0,-2.1555422377583788e-11,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,9.755299288372044e-07,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,1.0272806321154349e-06,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,7.58746125484322e-07,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,1.0272806321154349e-06,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,4.872971203440102e-06,286.2121887207031,294.1499938964844,291.4898986816406,291.16802978515625,292.92254638671875,292.3114624023437,286.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0394625860499218e-05,1.3000963153264598e-11,1.0394613127573392e-05,-2.378517820034176e-05,0.0,0.0,0.0,-5.854989285580814e-05,60.0,0.9314610958099364,-0.0,-7.36619792940374e-12,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,7.196408660092857e-07,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,7.578169061162043e-07,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,5.597211156782578e-07,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,7.578169061162043e-07,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,3.594753252400551e-06,286.2121887207031,294.1499938964844,291.47998046875,291.158203125,292.92254638671875,292.3114624023437,286.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.668420948903076e-06,9.591126504115977e-12,7.668410944461357e-06,-1.7546772141940892e-05,0.0,0.0,0.0,-4.319392610341311e-05,60.0,0.8733528852462769,-0.0,-4.008609850308931e-12,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,2.330488371171669e-07,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,2.454117975503323e-07,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,1.8126036138710333e-07,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,2.454117975503323e-07,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,1.1641266155493213e-06,286.2121887207031,294.1499938964844,291.4629821777344,291.141357421875,292.92254638671875,292.3114624023437,286.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.483312073309208e-06,3.105945622222661e-12,2.483308890077751e-06,-5.682300979970023e-06,0.0,0.0,0.0,-1.3987752026878296e-05,60.0,0.7602127194404602,-0.0,-4.2039356479457723e-13,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,2.330488371171669e-07,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,2.454117975503323e-07,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,1.8126036138710333e-07,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,2.454117975503323e-07,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,1.1641266155493213e-06,286.2121887207031,294.1499938964844,291.4629821777344,291.141357421875,292.92254638671875,292.3114624023437,286.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.483312073309208e-06,3.105945622222661e-12,2.483308890077751e-06,-5.682300979970023e-06,0.0,0.0,0.0,-1.3987752026878296e-05,60.0,0.7602127194404602,-0.0,-4.2039356479457723e-13,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,1.9819671237542025e-08,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,2.087107908721464e-08,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,1.5415311693800504e-08,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,2.087107908721464e-08,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,9.9003301556877e-08,286.2121887207031,294.1499938964844,291.45001220703125,291.1284484863281,292.92254638671875,292.3114624023437,286.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.112494996708847e-07,2.642070590086476e-13,2.1124924387549981e-07,-4.833435696127708e-07,0.0,0.0,0.0,-1.189895556308329e-06,60.0,0.6751216650009155,-0.0,-3.040570242078002e-15,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,1.9819671237542025e-08,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,2.087107908721464e-08,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,1.5415311693800504e-08,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,2.087107908721464e-08,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,9.9003301556877e-08,286.2121887207031,294.1499938964844,291.45001220703125,291.1284484863281,292.92254638671875,292.3114624023437,286.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.112494996708847e-07,2.642070590086476e-13,2.1124924387549981e-07,-4.833435696127708e-07,0.0,0.0,0.0,-1.189895556308329e-06,60.0,0.6751216650009155,-0.0,-3.040570242078002e-15,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,1.5773148343001251e-09,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,1.6609893460639567e-09,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,1.2268014382144088e-09,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,1.6609894570862591e-09,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,7.879009444877738e-09,286.2121887207031,294.1499938964844,291.4414367675781,291.1199645996094,292.92254638671875,292.3114624023437,286.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7082392389511373e-08,2.1308755338033704e-14,1.7082371073229297e-08,-3.890764688208037e-08,0.0,0.0,0.0,-9.617360774427652e-08,60.0,0.611266016960144,-0.0,-1.925745618322658e-17,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,1.5773148343001251e-09,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,1.6609893460639567e-09,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,1.2268014382144088e-09,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,1.6609894570862591e-09,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,7.879009444877738e-09,286.2121887207031,294.1499938964844,291.4414367675781,291.1199645996094,292.92254638671875,292.3114624023437,286.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7082392389511373e-08,2.1308755338033704e-14,1.7082371073229297e-08,-3.890764688208037e-08,0.0,0.0,0.0,-9.617360774427652e-08,60.0,0.611266016960144,-0.0,-1.925745618322658e-17,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,4.533660669103767e-10,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,4.774166062482266e-10,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,3.5261835118483005e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,4.774166062482266e-10,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,2.2646562403139114e-09,286.2121887207031,294.1499938964844,291.4374084472656,291.115966796875,292.92254638671875,292.3114624023437,286.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.906211437116781e-09,6.097233686637362e-15,4.906205663957053e-09,-1.1176969572090913e-08,0.0,0.0,0.0,-2.7619535103440285e-08,60.0,0.5644906759262085,-0.0,-1.5909634146230005e-18,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,4.533660669103767e-10,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,4.774166062482266e-10,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,3.5261835118483005e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,4.774166062482266e-10,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,2.2646562403139114e-09,286.2121887207031,294.1499938964844,291.4374084472656,291.115966796875,292.92254638671875,292.3114624023437,286.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.906211437116781e-09,6.097233686637362e-15,4.906205663957053e-09,-1.1176969572090913e-08,0.0,0.0,0.0,-2.7619535103440285e-08,60.0,0.5644906759262085,-0.0,-1.5909634146230005e-18,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,4.77415995625563e-10,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,5.027422922410092e-10,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,3.713238327929247e-10,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,5.027422922410092e-10,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,2.3847903651841307e-09,286.2121887207031,294.1499938964844,291.4369812011719,291.11553955078125,292.92254638671875,292.3114624023437,286.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.129295654882071e-09,6.416883168623927e-15,5.1292889935439234e-09,-1.1709688330086012e-08,0.0,0.0,0.0,-2.88855517283082e-08,60.0,0.5435808897018433,-0.0,-1.76423335112479e-18,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,1.2066906585062044e-08,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,1.2707040752957257e-08,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,9.385379584614384e-09,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,1.2707040752957257e-08,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,6.027666188401781e-08,286.2121887207031,294.1499938964844,291.4375915527344,291.1161499023437,292.92254638671875,292.3114624023437,286.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2861421794241326e-07,1.6086562420677968e-13,1.2861406162301137e-07,-2.942733487998339e-07,0.0,0.0,0.0,-7.24437995813787e-07,60.0,0.5242906808853149,-0.0,-1.12707813324257e-15,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,7.980855087907912e-08,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,8.404229134839626e-08,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,6.207336866737023e-08,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,8.404229134839626e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,3.986600063399237e-07,286.2121887207031,294.1499938964844,291.4417724609375,291.12030029296875,292.92254638671875,292.3114624023437,286.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.50641299621202e-07,1.0638822722092156e-12,8.506402195962437e-07,-1.9462879663478816e-06,0.0,0.0,0.0,-4.791378160007298e-06,60.0,0.4892262518405914,-0.0,-4.9301596740649815e-14,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,7.980855087907912e-08,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,8.404229134839626e-08,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,6.207336866737023e-08,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,8.404229134839626e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,3.986600063399237e-07,286.2121887207031,294.1499938964844,291.4417724609375,291.12030029296875,292.92254638671875,292.3114624023437,286.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.50641299621202e-07,1.0638822722092156e-12,8.506402195962437e-07,-1.9462879663478816e-06,0.0,0.0,0.0,-4.791378160007298e-06,60.0,0.4892262518405914,-0.0,-4.9301596740649815e-14,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,5.957531925560033e-07,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,6.27357167104492e-07,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,4.633639889561892e-07,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,6.27357167104492e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,2.9759089557046536e-06,286.21221923828125,294.1499938964844,291.4496154785156,291.1280822753906,292.9225158691406,292.3114929199219,286.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.347590442601359e-06,7.939282911650913e-12,6.3475822571490426e-06,-1.4524922335112931e-05,0.0,0.0,0.0,-3.575418668333441e-05,60.0,0.4794952571392059,-0.0,-2.7472295272001897e-12,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,5.957531925560033e-07,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,6.27357167104492e-07,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,4.633639889561892e-07,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,6.27357167104492e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,2.9759089557046536e-06,286.21221923828125,294.1499938964844,291.4496154785156,291.1280822753906,292.9225158691406,292.3114929199219,286.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.347590442601359e-06,7.939282911650913e-12,6.3475822571490426e-06,-1.4524922335112931e-05,0.0,0.0,0.0,-3.575418668333441e-05,60.0,0.4794952571392059,-0.0,-2.7472295272001897e-12,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,2.263291889903485e-06,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,2.383356786594959e-06,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,1.7603396145204897e-06,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,2.383356786594959e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.1305605767120142e-05,286.2126159667969,294.1499938964844,291.4609069824219,291.1392822265625,292.9222106933594,292.31182861328125,286.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.4114890038617887e-05,3.016176197689901e-11,2.4114859115798023e-05,-5.518100442714058e-05,0.0,0.0,0.0,-0.0001358323352178,60.0,0.5412766933441162,-0.0,-3.9650012439995663e-11,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,2.263291889903485e-06,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,2.383356786594959e-06,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,1.7603396145204897e-06,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,2.383356786594959e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.1305605767120142e-05,286.2126159667969,294.1499938964844,291.4609069824219,291.1392822265625,292.9222106933594,292.31182861328125,286.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.4114890038617887e-05,3.016176197689901e-11,2.4114859115798023e-05,-5.518100442714058e-05,0.0,0.0,0.0,-0.0001358323352178,60.0,0.5412766933441162,-0.0,-3.9650012439995663e-11,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,4.981904112355551e-06,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,5.2461878112808336e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,3.874817593896296e-06,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,5.246188266028184e-06,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,2.488562859070953e-05,286.2137451171875,294.1499938964844,291.475341796875,291.1535949707031,292.9212341308594,292.312744140625,286.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.3081435908097774e-05,6.639171157285517e-11,5.3081370424479246e-05,-0.0001214636213262,0.0,0.0,0.0,-0.0002989926433656,60.0,0.6825382709503174,-0.0,-1.9211129909102448e-10,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,4.981904112355551e-06,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,5.2461878112808336e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,3.874817593896296e-06,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,5.246188266028184e-06,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,2.488562859070953e-05,286.2137451171875,294.1499938964844,291.475341796875,291.1535949707031,292.9212341308594,292.312744140625,286.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.3081435908097774e-05,6.639171157285517e-11,5.3081370424479246e-05,-0.0001214636213262,0.0,0.0,0.0,-0.0002989926433656,60.0,0.6825382709503174,-0.0,-1.9211129909102448e-10,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,6.4563546402496286e-06,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,6.798856247769436e-06,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,5.021613105782308e-06,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,6.798856247769436e-06,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,3.2250809454126284e-05,286.2146301269531,294.1499938964844,291.4836730957031,291.1618347167969,292.92047119140625,292.3133239746094,286.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.879160355310887e-05,8.604125051325795e-11,6.879152351757511e-05,-0.0001574123452883,0.0,0.0,0.0,-0.000387483567465,60.0,0.7689220905303955,-0.0,-3.226539035949827e-10,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,8.62345677887788e-06,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,9.08091988094384e-06,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,6.707138709316496e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,9.08092079043854e-06,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,4.3075928260805085e-05,286.21551513671875,294.1499938964844,291.49267578125,291.1707763671875,292.9196472167969,292.3139343261719,286.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.188127296511084e-05,1.1492078122454784e-10,9.1881156549789e-05,-0.0002102476137224,0.0,0.0,0.0,-0.0005175411934033,60.0,0.8670781850814819,-0.0,-5.756055077021927e-10,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,1.5280029401765205e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,1.6090616554720327e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,1.1884477316925768e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,1.6090616554720327e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,7.632686902070418e-05,286.21905517578125,294.1499938964844,291.5126037597656,291.1905212402344,292.916259765625,292.3157653808594,286.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001628059835638,2.0363004338275204e-10,0.000162805779837,-0.0003725411952473,0.0,0.0,0.0,-0.0009170401608571,60.0,1.2172726392745972,-0.0,-1.807218152904965e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,1.5280029401765205e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,1.6090616554720327e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,1.1884477316925768e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,1.6090616554720327e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,7.632686902070418e-05,286.21905517578125,294.1499938964844,291.5126037597656,291.1905212402344,292.916259765625,292.3157653808594,286.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001628059835638,2.0363004338275204e-10,0.000162805779837,-0.0003725411952473,0.0,0.0,0.0,-0.0009170401608571,60.0,1.2172726392745972,-0.0,-1.807218152904965e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,2.417655559838749e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,2.545909228501841e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,1.880400304798968e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,2.545909228501841e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001207668319693,286.224609375,294.1499938964844,291.53485107421875,291.21258544921875,292.9101867675781,292.3169860839844,286.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002575972175691,3.221904687489285e-10,0.0002575968974269,-0.0005894473288208,0.0,0.0,0.0,-0.0014509730972349,60.0,1.732296347618103,-0.0,-4.5242960489133566e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,2.417655559838749e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,2.545909228501841e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,1.880400304798968e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,2.545909228501841e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001207668319693,286.224609375,294.1499938964844,291.53485107421875,291.21258544921875,292.9101867675781,292.3169860839844,286.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002575972175691,3.221904687489285e-10,0.0002575968974269,-0.0005894473288208,0.0,0.0,0.0,-0.0014509730972349,60.0,1.732296347618103,-0.0,-4.5242960489133566e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,3.585305967135355e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,3.7755020457552746e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,2.7885736926691607e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,3.7755020457552746e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0001790933602023,286.2303161621094,294.1499938964844,291.5591735839844,291.2366943359375,292.89996337890625,292.31329345703125,286.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003927185025531,4.88525386810323e-10,0.000392718007788,-0.0008916234364733,0.0,0.0,0.0,-0.0022104389499872,60.0,2.50441575050354,-0.0,-9.949806312192775e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,3.585305967135355e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,3.7755020457552746e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,2.7885736926691607e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,3.7755020457552746e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0001790933602023,286.2303161621094,294.1499938964844,291.5591735839844,291.2366943359375,292.89996337890625,292.31329345703125,286.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003927185025531,4.88525386810323e-10,0.000392718007788,-0.0008916234364733,0.0,0.0,0.0,-0.0022104389499872,60.0,2.50441575050354,-0.0,-9.949806312192775e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,1.5095074559212662e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,1.5895850083325058e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,1.1740623449441046e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,1.5895850083325058e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,7.54029824747704e-05,286.28271484375,294.1499938964844,291.58526611328125,291.2625732421875,292.86083984375,292.2846069335937,286.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540127262473,7.952885017203926e-10,0.0007540119695477,-0.0013368141371756,0.0,0.0,0.0,-0.0041565215215086,60.0,3.262190103530884,-0.0,-1.7637322713426327e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,1.5095074559212662e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,1.5895850083325058e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,1.1740623449441046e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,1.5895850083325058e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,7.54029824747704e-05,286.28271484375,294.1499938964844,291.58526611328125,291.2625732421875,292.86083984375,292.2846069335937,286.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540127262473,7.952885017203926e-10,0.0007540119695477,-0.0013368141371756,0.0,0.0,0.0,-0.0041565215215086,60.0,3.262190103530884,-0.0,-1.7637322713426327e-09,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
