time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.005037281895056e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.482743189437316e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,7.003923383308575e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,9.482743189437316e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0004498200141824,286.44384765625,294.1499938964844,291.5989074707031,291.276123046875,292.77899169921875,292.2233581542969,286.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006111667025834,7.77506725668786e-10,0.0006111659458838,-0.0014329113764688,0.0,0.0,0.0,-0.0034624277614057,60.0,4.627038478851318,-0.0,-6.276724917597677e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,9.004041203297675e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.48169399634935e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,7.003148493822664e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,9.48169399634935e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0004497702466323,286.45465087890625,294.1499938964844,291.6128845214844,291.2899780273437,292.7608337402344,292.2143249511719,286.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008218716830015,9.762411989910902e-10,0.0008218706934712,-0.0017446817364543,0.0,0.0,0.0,-0.004611519165337,60.0,4.970327854156494,-0.0,-6.275336517092e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.025660256156698e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,9.50446046772413e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,7.019963959464803e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,9.50446046772413e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0004508502024691,286.49871826171875,294.1499938964844,291.6417541503906,291.318603515625,292.7451477050781,292.1972045898437,286.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006528893718495,1.074020983260482e-09,0.0006528883241117,-0.0021707264240831,0.0,0.0,0.0,-0.0038063952233642,60.0,5.199026584625244,-0.0,-6.30550687219511e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.025660256156698e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,9.50446046772413e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,7.019963959464803e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,9.50446046772413e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0004508502024691,286.49871826171875,294.1499938964844,291.6417541503906,291.318603515625,292.7451477050781,292.1972045898437,286.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006528893718495,1.074020983260482e-09,0.0006528883241117,-0.0021707264240831,0.0,0.0,0.0,-0.0038063952233642,60.0,5.199026584625244,-0.0,-6.30550687219511e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,9.032647358253598e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,9.51181718846783e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,7.025397644611076e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,9.51181718846783e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0004511991865001,286.4847717285156,294.1499938964844,291.6716003417969,291.3481750488281,292.7270202636719,292.1808776855469,286.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009095167624764,1.4173495710423367e-09,0.0009095153654925,-0.0028167101554572,0.0,0.0,0.0,-0.0052517871372401,60.0,6.423237323760986,-0.0,-6.315272571555397e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,9.032647358253598e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,9.51181718846783e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,7.025397644611076e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,9.51181718846783e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0004511991865001,286.4847717285156,294.1499938964844,291.6716003417969,291.3481750488281,292.7270202636719,292.1808776855469,286.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009095167624764,1.4173495710423367e-09,0.0009095153654925,-0.0028167101554572,0.0,0.0,0.0,-0.0052517871372401,60.0,6.423237323760986,-0.0,-6.315272571555397e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,9.057724673766644e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,9.538225276628508e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,7.044902304187417e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.538225276628508e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,0.0004524518735706,286.4988708496094,294.1499938964844,291.7021179199219,291.3784484863281,292.7108154296875,292.16119384765625,286.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007716275868006,1.5889858318018923e-09,0.0007716260151937,-0.0034058259334415,0.0,0.0,0.0,-0.0046363887377083,60.0,6.412545204162598,-0.0,-6.350386883013925e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,9.057724673766644e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,9.538225276628508e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,7.044902304187417e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.538225276628508e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,0.0004524518735706,286.4988708496094,294.1499938964844,291.7021179199219,291.3784484863281,292.7108154296875,292.16119384765625,286.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007716275868006,1.5889858318018923e-09,0.0007716260151937,-0.0034058259334415,0.0,0.0,0.0,-0.0046363887377083,60.0,6.412545204162598,-0.0,-6.350386883013925e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,9.082198812393472e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,9.56399817368947e-05,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,7.063937664497644e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.56399817368947e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,0.0004536744090728,286.5177001953125,294.1499938964844,291.7330627441406,291.4091491699219,292.69580078125,292.1385803222656,286.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007090526050888,1.828602824716085e-09,0.0007090507424436,-0.0040983441285789,0.0,0.0,0.0,-0.0044303415343165,60.0,5.742864608764648,-0.0,-6.384750150800755e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,9.082198812393472e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,9.56399817368947e-05,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,7.063937664497644e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.56399817368947e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,0.0004536744090728,286.5177001953125,294.1499938964844,291.7330627441406,291.4091491699219,292.69580078125,292.1385803222656,286.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007090526050888,1.828602824716085e-09,0.0007090507424436,-0.0040983441285789,0.0,0.0,0.0,-0.0044303415343165,60.0,5.742864608764648,-0.0,-6.384750150800755e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,9.107053483603522e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,9.590170520823448e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,7.083269156282768e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,9.590170520823448e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0004549159202724,286.5057983398437,294.1499938964844,291.7486267089844,291.424560546875,292.6871337890625,292.12677001953125,286.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003805719024967,1.8065839935133e-09,0.0003805700980592,-0.0043689296580851,0.0,0.0,0.0,-0.0027692695148289,60.0,6.454004287719727,-0.0,-6.419742248908733e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.122754272539169e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,9.60670440690592e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,7.095480395946652e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,9.60670440690592e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0004557002102956,286.5035705566406,294.1499938964844,291.7641906738281,291.4399719238281,292.6792907714844,292.1137084960937,286.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002972380607388,1.9170462994821942e-09,0.000297236139886,-0.0047426596283912,0.0,0.0,0.0,-0.0024004087317734,60.0,6.582090377807617,-0.0,-6.441896971409733e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.079871961148456e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,9.561546903569253e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,7.062128133838996e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,9.561546903569253e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,0.000453558168374,286.4867858886719,294.1499938964844,291.795166015625,291.470703125,292.66082763671875,292.0862731933594,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019512692233547,3.044085206127532e-09,0.0019512661965563,-0.0060515739023685,0.0,0.0,0.0,-0.0112250065430998,60.0,7.680850028991699,-0.0,-6.38147810150258e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.079871961148456e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,9.561546903569253e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,7.062128133838996e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,9.561546903569253e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,0.000453558168374,286.4867858886719,294.1499938964844,291.795166015625,291.470703125,292.66082763671875,292.0862731933594,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019512692233547,3.044085206127532e-09,0.0019512661965563,-0.0060515739023685,0.0,0.0,0.0,-0.0112250065430998,60.0,7.680850028991699,-0.0,-6.38147810150258e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,9.2476730060298e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,9.738250082591549e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,7.19263989594765e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,9.738250082591549e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.0004619402170646,287.0047607421875,294.1499938964844,291.82574462890625,291.50103759765625,291.9154968261719,291.69140625,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,0.0015339278616011,1.625846124397867e-09,-0.0015339294914156,-0.0058082127943634,0.0,0.0,0.0,0.0069358800537884,60.0,29.42758750915528,-0.0,-6.619519865580514e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,9.2476730060298e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,9.738250082591549e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,7.19263989594765e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,9.738250082591549e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.0004619402170646,287.0047607421875,294.1499938964844,291.82574462890625,291.50103759765625,291.9154968261719,291.69140625,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,0.0015339278616011,1.625846124397867e-09,-0.0015339294914156,-0.0058082127943634,0.0,0.0,0.0,0.0069358800537884,60.0,29.42758750915528,-0.0,-6.619519865580514e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,9.188513649860396e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,9.675951878307389e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,7.146626739995554e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,9.675952605903149e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0004589850723277,287.0086364746094,294.1499938964844,291.8556823730469,291.5307006835937,291.8927917480469,291.6891174316406,286.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005894695641472,3.021965122584902e-09,0.0005894665373489,-0.0073551363311707,0.0,0.0,0.0,-0.0043695583008229,60.0,14.020873069763184,-0.0,-6.53509815151665e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,9.188513649860396e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,9.675951878307389e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,7.146626739995554e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,9.675952605903149e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0004589850723277,287.0086364746094,294.1499938964844,291.8556823730469,291.5307006835937,291.8927917480469,291.6891174316406,286.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005894695641472,3.021965122584902e-09,0.0005894665373489,-0.0073551363311707,0.0,0.0,0.0,-0.0043695583008229,60.0,14.020873069763184,-0.0,-6.53509815151665e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5515441894531,0.0,0.0,9.17139695957303e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,9.65792714850977e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,7.133313920348883e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,9.657927876105532e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,0.0004581300599966,286.7846374511719,294.1499938964844,291.8846740722656,291.5594482421875,291.8709716796875,291.68707275390625,286.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015906074550002,3.813324322976541e-09,0.0015906036132946,-0.0084343953058123,0.0,0.0,0.0,-0.0097602326422929,60.0,16.958072662353516,-0.0,-6.510774142043374e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5515441894531,0.0,0.0,9.17139695957303e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,9.65792714850977e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,7.133313920348883e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,9.657927876105532e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,0.0004581300599966,286.7846374511719,294.1499938964844,291.8846740722656,291.5594482421875,291.8709716796875,291.68707275390625,286.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015906074550002,3.813324322976541e-09,0.0015906036132946,-0.0084343953058123,0.0,0.0,0.0,-0.0097602326422929,60.0,16.958072662353516,-0.0,-6.510774142043374e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55328369140625,0.0,0.0,9.211545693688096e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,9.700206283014268e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,7.164540875237435e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,9.700206283014268e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,0.0004601355758495,286.7850952148437,294.1499938964844,291.8987121582031,291.5733947753906,291.8514709472656,291.67431640625,286.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009093629196286,3.6268696934627075e-09,0.0009093593107536,-0.0086254272609949,0.0,0.0,0.0,-0.0062513863667845,60.0,13.827641487121582,-0.0,-6.567901777998486e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,9.2270813183859e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687255859375,0.0,0.0,9.716565546113998e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,7.17662405804731e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,9.716565546113998e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0004609116003848,286.8020935058594,294.1499938964844,291.9124450683594,291.5870056152344,291.842529296875,291.6806030273437,286.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008688035886734,3.778131585363553e-09,0.0008687998051755,-0.0090636070817708,0.0,0.0,0.0,-0.0061159967444837,60.0,10.832804679870604,-0.0,-6.590073553525144e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724182128906,0.0,0.0,9.246027184417473e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,9.73651694948785e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,7.191360055003315e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,9.73651694948785e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,0.0004618579987436,286.8062438964844,294.1499938964844,291.938720703125,291.6130676269531,291.8337707519531,291.7060546875,286.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009492881363257,4.092764793739434e-09,0.0009492840617895,-0.0098102008923888,0.0,0.0,0.0,-0.0066630109213292,60.0,9.369793891906738,-0.0,-6.617163705868735e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724182128906,0.0,0.0,9.246027184417473e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,9.73651694948785e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,7.191360055003315e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,9.73651694948785e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,0.0004618579987436,286.8062438964844,294.1499938964844,291.938720703125,291.6130676269531,291.8337707519531,291.7060546875,286.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009492881363257,4.092764793739434e-09,0.0009492840617895,-0.0098102008923888,0.0,0.0,0.0,-0.0066630109213292,60.0,9.369793891906738,-0.0,-6.617163705868735e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,9.265025437343866e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,9.756522922543807e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,7.206136069726199e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,9.756522922543807e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,0.0004628069873433,286.8070373535156,294.1499938964844,291.9632568359375,291.63739013671875,291.8358459472656,291.74322509765625,286.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871879592537,4.36538361014982e-09,0.0009871836518868,-0.010488917119801,0.0,0.0,0.0,-0.0069769476540386,60.0,8.753632545471191,-0.0,-6.644383887532967e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,9.265025437343866e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,9.756522922543807e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,7.206136069726199e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,9.756522922543807e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,0.0004628069873433,286.8070373535156,294.1499938964844,291.9632568359375,291.63739013671875,291.8358459472656,291.74322509765625,286.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871879592537,4.36538361014982e-09,0.0009871836518868,-0.010488917119801,0.0,0.0,0.0,-0.0069769476540386,60.0,8.753632545471191,-0.0,-6.644383887532967e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,9.282378596253692e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,9.77479649009183e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,7.219632971100509e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,9.77479649009183e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.0004636738158296,286.8077697753906,294.1499938964844,291.9857482910156,291.6596984863281,291.8382873535156,291.7804260253906,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890312794595,4.581571122486139e-09,0.000989026739262,-0.0110553381964564,0.0,0.0,0.0,-0.0070840935222804,60.0,8.614614486694336,-0.0,-6.669296226391452e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,9.282378596253692e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,9.77479649009183e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,7.219632971100509e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,9.77479649009183e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.0004636738158296,286.8077697753906,294.1499938964844,291.9857482910156,291.6596984863281,291.8382873535156,291.7804260253906,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890312794595,4.581571122486139e-09,0.000989026739262,-0.0110553381964564,0.0,0.0,0.0,-0.0070840935222804,60.0,8.614614486694336,-0.0,-6.669296226391452e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,9.296552889281884e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,9.789722389541566e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,7.23065750207752e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,9.789723117137328e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,0.0004643818829208,286.8084716796875,294.1499938964844,292.0059509277344,291.6797180175781,291.841064453125,291.816650390625,286.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905416518449,4.758160532247757e-09,0.0009905368788167,-0.0115179968997836,0.0,0.0,0.0,-0.0071716369129717,60.0,8.591519355773926,-0.0,-6.689678855309468e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,9.296552889281884e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,9.789722389541566e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,7.23065750207752e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,9.789723117137328e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,0.0004643818829208,286.8084716796875,294.1499938964844,292.0059509277344,291.6797180175781,291.841064453125,291.816650390625,286.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905416518449,4.758160532247757e-09,0.0009905368788167,-0.0115179968997836,0.0,0.0,0.0,-0.0071716369129717,60.0,8.591519355773926,-0.0,-6.689678855309468e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,9.302354010287672e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,9.795831283554436e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,7.235169323394075e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,9.795831283554436e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0004646716406568,286.80877685546875,294.1499938964844,292.0151062011719,291.68878173828125,291.84259033203125,291.8341064453125,286.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911597007885,4.830427169366658e-09,0.000991154811345,-0.0117073310539126,0.0,0.0,0.0,-0.007207463029772,60.0,8.590859413146973,-0.0,-6.698029864082855e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,9.307347499998286e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,9.801089618122204e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,7.239053229568526e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,9.801089618122204e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,0.0004649210895877,286.8091125488281,294.1499938964844,292.0235900878906,291.6972045898437,291.8441467285156,291.8510131835937,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916919516399,4.892638738596133e-09,0.0009916870621964,-0.0118703208863735,0.0,0.0,0.0,-0.007238304708153,60.0,8.59231948852539,-0.0,-6.70522197765422e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58892822265625,0.0,0.0,9.314797352999447e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,9.808934555621818e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,7.2448470746167e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,9.80893528321758e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,0.0004652932111639,286.8097229003906,294.1499938964844,292.0383605957031,291.7118530273437,291.84747314453125,291.88299560546875,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924856713041,4.985450718919537e-09,0.0009924806654453,-0.0121134798973798,0.0,0.0,0.0,-0.0072843157686293,60.0,8.597084045410156,-0.0,-6.715960410019761e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58892822265625,0.0,0.0,9.314797352999447e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,9.808934555621818e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,7.2448470746167e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,9.80893528321758e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,0.0004652932111639,286.8097229003906,294.1499938964844,292.0383605957031,291.7118530273437,291.84747314453125,291.88299560546875,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924856713041,4.985450718919537e-09,0.0009924806654453,-0.0121134798973798,0.0,0.0,0.0,-0.0072843157686293,60.0,8.597084045410156,-0.0,-6.715960410019761e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,9.318781667388976e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,9.813129872782156e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,7.247945904964581e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,9.813129872782156e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,0.0004654922231566,286.810302734375,294.1499938964844,292.04998779296875,291.723388671875,291.8509521484375,291.91192626953125,286.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929101215675,5.035078576298702e-09,0.0009929051157087,-0.0122434990480542,0.0,0.0,0.0,-0.0073089189827442,60.0,8.600790977478027,-0.0,-6.721705148038383e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,9.318781667388976e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,9.813129872782156e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,7.247945904964581e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,9.813129872782156e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,0.0004654922231566,286.810302734375,294.1499938964844,292.04998779296875,291.723388671875,291.8509521484375,291.91192626953125,286.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929101215675,5.035078576298702e-09,0.0009929051157087,-0.0122434990480542,0.0,0.0,0.0,-0.0073089189827442,60.0,8.600790977478027,-0.0,-6.721705148038383e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,9.321033576270564e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,9.81550183496438e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,7.249697227962315e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,9.81550183496438e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,0.0004656047385651,286.81085205078125,294.1499938964844,292.0577697753906,291.7311096191406,291.8545227050781,291.9373779296875,286.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.06313302395256e-09,0.0009931450476869,-0.0123169980943202,0.0,0.0,0.0,-0.0073228268884122,60.0,8.601069450378418,-0.0,-6.724954459969015e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,9.321033576270564e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,9.81550183496438e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,7.249697227962315e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,9.81550183496438e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,0.0004656047385651,286.81085205078125,294.1499938964844,292.0577697753906,291.7311096191406,291.8545227050781,291.9373779296875,286.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.06313302395256e-09,0.0009931450476869,-0.0123169980943202,0.0,0.0,0.0,-0.0073228268884122,60.0,8.601069450378418,-0.0,-6.724954459969015e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.32322145672515e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,9.81780540314503e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,7.251399074448273e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,9.81780540314503e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,0.0004657140234485,286.8113708496094,294.1499938964844,292.0613708496094,291.73468017578125,291.858154296875,291.9591369628906,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933831170201,5.090383226047379e-09,0.0009933779947459,-0.0123883914202451,0.0,0.0,0.0,-0.0073363361880183,60.0,8.597193717956543,-0.0,-6.72811069080126e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
