time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.32322145672515e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,9.81780540314503e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,7.251399074448273e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,9.81780540314503e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,0.0004657140234485,286.8113708496094,294.1499938964844,292.0613708496094,291.73468017578125,291.858154296875,291.9591369628906,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933831170201,5.090383226047379e-09,0.0009933779947459,-0.0123883914202451,0.0,0.0,0.0,-0.0073363361880183,60.0,8.597193717956543,-0.0,-6.72811069080126e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,9.324297570856288e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,9.81893899734132e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,7.252236537169665e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,9.81893899734132e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,0.0004657677782233,286.8116149902344,294.1499938964844,292.0617370605469,291.7350158691406,291.85992431640625,291.96856689453125,286.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934977861121,5.103789835203543e-09,0.0009934926638379,-0.0124235143885016,0.0,0.0,0.0,-0.0073429821059107,60.0,8.593640327453613,-0.0,-6.72966393722163e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,9.32535986066796e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,9.820056584430858e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,7.253061630763113e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.820056584430858e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,0.0004658208345063,286.81182861328125,294.1499938964844,292.0611877441406,291.7344970703125,291.8616943359375,291.9770202636719,286.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117013035516038e-09,0.0009936058195307,-0.0124581567943096,0.0,0.0,0.0,-0.0073495372198522,60.0,8.58891773223877,-0.0,-6.731195867359929e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,9.327444422524422e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,9.82225246843882e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,7.254683441715315e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,9.82225246843882e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,0.0004659249680116,286.8122863769531,294.1499938964844,292.0575866699219,291.7309265136719,291.8651428222656,291.9912109375,286.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938329458236,5.1429842606864895e-09,0.0009938278235495,-0.0125261982902884,0.0,0.0,0.0,-0.0073624127544462,60.0,8.576298713684082,-0.0,-6.734205726388609e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,9.327444422524422e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,9.82225246843882e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,7.254683441715315e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,9.82225246843882e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,0.0004659249680116,286.8122863769531,294.1499938964844,292.0575866699219,291.7309265136719,291.8651428222656,291.9912109375,286.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938329458236,5.1429842606864895e-09,0.0009938278235495,-0.0125261982902884,0.0,0.0,0.0,-0.0073624127544462,60.0,8.576298713684082,-0.0,-6.734205726388609e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068725585937,0.0,0.0,9.329477325081824e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,9.824393055168912e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62518310546875,0.0,0.0,7.256264507304877e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,9.824393055168912e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0004660265403799,286.8127136230469,294.1499938964844,292.0509948730469,291.724365234375,291.8683776855469,292.0017395019531,286.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940495947375,5.16830533925372e-09,0.0009940443560481,-0.0125925354659557,0.0,0.0,0.0,-0.0073749651201069,60.0,8.55937671661377,-0.0,-6.737140978430034e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068725585937,0.0,0.0,9.329477325081824e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,9.824393055168912e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62518310546875,0.0,0.0,7.256264507304877e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,9.824393055168912e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0004660265403799,286.8127136230469,294.1499938964844,292.0509948730469,291.724365234375,291.8683776855469,292.0017395019531,286.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940495947375,5.16830533925372e-09,0.0009940443560481,-0.0125925354659557,0.0,0.0,0.0,-0.0073749651201069,60.0,8.55937671661377,-0.0,-6.737140978430034e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,9.331459295935927e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,9.82647979981266e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62774658203125,0.0,0.0,7.257805555127561e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,9.82647979981266e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,0.0004661254934035,286.8131408691406,294.1499938964844,292.0417785644531,291.7152404785156,291.8714294433594,292.0086669921875,286.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.192985597091137e-09,0.0009942554170265,-0.0126571953296661,0.0,0.0,0.0,-0.0073872003704309,60.0,8.538480758666992,-0.0,-6.74000233402694e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,9.331459295935927e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,9.82647979981266e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62774658203125,0.0,0.0,7.257805555127561e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,9.82647979981266e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,0.0004661254934035,286.8131408691406,294.1499938964844,292.0417785644531,291.7152404785156,291.8714294433594,292.0086669921875,286.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.192985597091137e-09,0.0009942554170265,-0.0126571953296661,0.0,0.0,0.0,-0.0073872003704309,60.0,8.538480758666992,-0.0,-6.74000233402694e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,9.333377965958788e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,9.82850106083788e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,7.259298581629992e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,9.82850106083788e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,0.0004662213905248,286.8135070800781,294.1499938964844,292.03033447265625,291.7038879394531,291.8741455078125,292.0119934082031,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944650810211,5.216892251524996e-09,0.0009944598423317,-0.012719826772809,0.0,0.0,0.0,-0.0073990519158542,60.0,8.51362133026123,-0.0,-6.74277416123914e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,9.333377965958788e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,9.82850106083788e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,7.259298581629992e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,9.82850106083788e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,0.0004662213905248,286.8135070800781,294.1499938964844,292.03033447265625,291.7038879394531,291.8741455078125,292.0119934082031,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944650810211,5.216892251524996e-09,0.0009944598423317,-0.012719826772809,0.0,0.0,0.0,-0.0073990519158542,60.0,8.51362133026123,-0.0,-6.74277416123914e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,9.33430710574612e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,9.829478949541226e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,7.26002108422108e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,9.829478949541226e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0004662677820306,286.8136901855469,294.1499938964844,292.0238952636719,291.697509765625,291.8753356933594,292.0119934082031,286.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945640340447,5.228461663620011e-09,0.0009945587953552,-0.0127501357346773,0.0,0.0,0.0,-0.0074047874659299,60.0,8.499524116516113,-0.0,-6.744116376466991e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,9.335223876405507e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,9.830443741520868e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327819824219,0.0,0.0,7.26073412806727e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,9.830444469116628e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0004663135623559,286.8138732910156,294.1499938964844,292.0170288085937,291.6907043457031,291.87646484375,292.01129150390625,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946615900844,5.239878753116045e-09,0.0009946563513949,-0.0127800479531288,0.0,0.0,0.0,-0.0074104471132159,60.0,8.484823226928711,-0.0,-6.745440117583712e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,9.337037045042962e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,9.83235368039459e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,7.262144208652899e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,9.83235368039459e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,0.0004664041625801,286.814208984375,294.1499938964844,292.0022888183594,291.67608642578125,291.8785095214844,292.0084228515625,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948548395186,5.262466462596649e-09,0.0009948496008291,-0.0128392223268747,0.0,0.0,0.0,-0.0074216448701918,60.0,8.454258918762207,-0.0,-6.748060599193195e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,9.337037045042962e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,9.83235368039459e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,7.262144208652899e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,9.83235368039459e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,0.0004664041625801,286.814208984375,294.1499938964844,292.0022888183594,291.67608642578125,291.8785095214844,292.0084228515625,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948548395186,5.262466462596649e-09,0.0009948496008291,-0.0128392223268747,0.0,0.0,0.0,-0.0074216448701918,60.0,8.454258918762207,-0.0,-6.748060599193195e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204528808594,0.0,0.0,9.338759991806e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,9.834168304223569e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376647949219,0.0,0.0,7.263484440045431e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,9.834168304223569e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0004664902226068,286.8145446777344,294.1499938964844,291.98651123046875,291.6604309082031,291.8801574707031,292.0030517578125,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950383100658,5.283927517751863e-09,0.0009950330713763,-0.0128954472020268,0.0,0.0,0.0,-0.0074322842992842,60.0,8.421436309814453,-0.0,-6.750551051482034e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204528808594,0.0,0.0,9.338759991806e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,9.834168304223569e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376647949219,0.0,0.0,7.263484440045431e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,9.834168304223569e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0004664902226068,286.8145446777344,294.1499938964844,291.98651123046875,291.6604309082031,291.8801574707031,292.0030517578125,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950383100658,5.283927517751863e-09,0.0009950330713763,-0.0128954472020268,0.0,0.0,0.0,-0.0074322842992842,60.0,8.421436309814453,-0.0,-6.750551051482034e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,9.34041672735475e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,9.835912351263688e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,7.264772284543142e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,9.835912351263688e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239013671875,0.0,0.0,0.0004665729647967,286.8148803710937,294.1499938964844,291.9700622558594,291.64410400390625,291.8814392089844,291.9955749511719,286.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952147956937,5.304557237906238e-09,0.0009952094405889,-0.0129494927823543,0.0,0.0,0.0,-0.007442511152476,60.0,8.387134552001953,-0.0,-6.75294486995881e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,9.34041672735475e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,9.835912351263688e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,7.264772284543142e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,9.835912351263688e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239013671875,0.0,0.0,0.0004665729647967,286.8148803710937,294.1499938964844,291.9700622558594,291.64410400390625,291.8814392089844,291.9955749511719,286.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952147956937,5.304557237906238e-09,0.0009952094405889,-0.0129494927823543,0.0,0.0,0.0,-0.007442511152476,60.0,8.387134552001953,-0.0,-6.75294486995881e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,9.341992699773982e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,9.837571997195482e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,7.265998283401132e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,9.837571997195482e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.000466651719762,286.8152160644531,294.1499938964844,291.95330810546875,291.6275329589844,291.8823547363281,291.9864501953125,286.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953826665878,5.3241886455168705e-09,0.000995377311483,-0.0130009241402149,0.0,0.0,0.0,-0.0074522434733808,60.0,8.352019309997559,-0.0,-6.755223580512394e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,9.341992699773982e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,9.837571997195482e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,7.265998283401132e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,9.837571997195482e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.000466651719762,286.8152160644531,294.1499938964844,291.95330810546875,291.6275329589844,291.8823547363281,291.9864501953125,286.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953826665878,5.3241886455168705e-09,0.000995377311483,-0.0130009241402149,0.0,0.0,0.0,-0.0074522434733808,60.0,8.352019309997559,-0.0,-6.755223580512394e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,9.342742851004004e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,9.838362166192384e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435546875,0.0,0.0,7.266581815201789e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,9.838362166192384e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,0.0004666891763918,286.8153686523437,294.1499938964844,291.9449768066406,291.6192321777344,291.8826599121094,291.9812927246094,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954624110832,5.333531838402905e-09,0.0009954570559784,-0.0130254011601209,0.0,0.0,0.0,-0.007456874474883,60.0,8.334392547607422,-0.0,-6.756307868727164e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,9.343478450318798e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,9.839136328082532e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,7.267153705470264e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,9.839136328082532e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,0.0004667259054258,286.8155212402344,294.1499938964844,291.93670654296875,291.6110534667969,291.8829040527344,291.9759521484375,286.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955406421795,5.3426911783560635e-09,0.0009955352870747,-0.0130493966862559,0.0,0.0,0.0,-0.0074614146724343,60.0,8.316812515258789,-0.0,-6.757371551202597e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,9.34489580686204e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,9.840629354584962e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,7.268256013048813e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,9.840629354584962e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,0.0004667967441491,286.8158264160156,294.1499938964844,291.9205627441406,291.5950622558594,291.8832397460937,291.9649353027344,286.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956918656826,5.360348165339701e-09,0.0009956865105777,-0.0130956545472145,0.0,0.0,0.0,-0.0074701691046357,60.0,8.281913757324219,-0.0,-6.759421466995263e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,9.34489580686204e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,9.840629354584962e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,7.268256013048813e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,9.840629354584962e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,0.0004667967441491,286.8158264160156,294.1499938964844,291.9205627441406,291.5950622558594,291.8832397460937,291.9649353027344,286.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956918656826,5.360348165339701e-09,0.0009956865105777,-0.0130956545472145,0.0,0.0,0.0,-0.0074701691046357,60.0,8.281913757324219,-0.0,-6.759421466995263e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,9.34619747567922e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,9.841999417403712e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,7.269268098752946e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293029785156,0.0,0.0,9.841999417403712e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,0.0004668617330025,286.8161315917969,294.1499938964844,291.9053649902344,291.5799560546875,291.8833312988281,291.9535827636719,286.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958305163308,5.376554756963969e-09,0.0009958250448107,-0.0131381126120686,0.0,0.0,0.0,-0.0074782031588256,60.0,8.248128890991211,-0.0,-6.761303694702292e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,9.34619747567922e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,9.841999417403712e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,7.269268098752946e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293029785156,0.0,0.0,9.841999417403712e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,0.0004668617330025,286.8161315917969,294.1499938964844,291.9053649902344,291.5799560546875,291.8833312988281,291.9535827636719,286.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958305163308,5.376554756963969e-09,0.0009958250448107,-0.0131381126120686,0.0,0.0,0.0,-0.0074782031588256,60.0,8.248128890991211,-0.0,-6.761303694702292e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,9.347415470983832e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,9.843282168731092e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515197753906,0.0,0.0,7.270216156030074e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,9.843282168731092e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363220214844,0.0,0.0,0.000466922589112,286.8164367675781,294.1499938964844,291.89141845703125,291.566162109375,291.8832702636719,291.94219970703125,286.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391729729353756e-09,0.0009959548478946,-0.0131778689101338,0.0,0.0,0.0,-0.0074857263825833,60.0,8.215534210205078,-0.0,-6.763065840686977e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,9.347415470983832e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,9.843282168731092e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515197753906,0.0,0.0,7.270216156030074e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,9.843282168731092e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363220214844,0.0,0.0,0.000466922589112,286.8164367675781,294.1499938964844,291.89141845703125,291.566162109375,291.8832702636719,291.94219970703125,286.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391729729353756e-09,0.0009959548478946,-0.0131778689101338,0.0,0.0,0.0,-0.0074857263825833,60.0,8.215534210205078,-0.0,-6.763065840686977e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,9.348512685392052e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,9.844437590800226e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,7.271069625858217e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,9.844438318395989e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.0004669774207286,286.8167419433594,294.1499938964844,291.879150390625,291.5539855957031,291.8830261230469,291.9309997558594,286.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405396130697682e-09,0.0009960717288777,-0.0132136717438697,0.0,0.0,0.0,-0.0074925017543137,60.0,8.184868812561035,-0.0,-6.764653193158665e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,9.348512685392052e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,9.844437590800226e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,7.271069625858217e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,9.844438318395989e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.0004669774207286,286.8167419433594,294.1499938964844,291.879150390625,291.5539855957031,291.8830261230469,291.9309997558594,286.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405396130697682e-09,0.0009960717288777,-0.0132136717438697,0.0,0.0,0.0,-0.0074925017543137,60.0,8.184868812561035,-0.0,-6.764653193158665e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,9.349007450509816e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,9.8449585493654e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,7.271453796420246e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,9.8449585493654e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,0.0004670021298807,286.8169250488281,294.1499938964844,291.873779296875,291.5486755371094,291.8828430175781,291.9256286621094,286.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.170790672302246,-0.0,-6.765368709693578e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,9.349480387754738e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418151855469,0.0,0.0,9.845456224866211e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,7.271821959875524e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,9.845456224866211e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0004670257330872,286.81707763671875,294.1499938964844,291.86895751953125,291.5438842773437,291.8826599121094,291.9203796386719,286.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452268153429,0.0,0.0,0.0,-0.0074984715320169,60.0,8.157319068908691,-0.0,-6.766052251805378e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,9.350356413051486e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,9.846379543887453e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,7.272502989508212e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,9.846379543887453e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,0.0004670695052482,286.8173828125,294.1499938964844,291.8612365722656,291.5362243652344,291.8822326660156,291.9102783203125,286.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835465466851e-09,0.0009962681215256,-0.0132738184183835,0.0,0.0,0.0,-0.007503883447498,60.0,8.131998062133789,-0.0,-6.76732057058871e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,9.350356413051486e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,9.846379543887453e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,7.272502989508212e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,9.846379543887453e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,0.0004670695052482,286.8173828125,294.1499938964844,291.8612365722656,291.5362243652344,291.8822326660156,291.9102783203125,286.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835465466851e-09,0.0009962681215256,-0.0132738184183835,0.0,0.0,0.0,-0.007503883447498,60.0,8.131998062133789,-0.0,-6.76732057058871e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,9.3510709120892e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,9.847131150308996e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,7.273058872669935e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,9.847131150308996e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0004671051865443,286.81768798828125,294.1499938964844,291.8563537597656,291.5313720703125,291.8817749023437,291.9013061523437,286.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971173152327,0.0,0.0,0.0,-0.0075082923285663,60.0,8.111014366149902,-0.0,-6.768353699726505e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,9.3510709120892e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,9.847131150308996e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,7.273058872669935e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,9.847131150308996e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0004671051865443,286.81768798828125,294.1499938964844,291.8563537597656,291.5313720703125,291.8817749023437,291.9013061523437,286.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971173152327,0.0,0.0,0.0,-0.0075082923285663,60.0,8.111014366149902,-0.0,-6.768353699726505e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,9.351658809464423e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,9.847750334301963e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624755859375,0.0,0.0,7.273515802808106e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,9.847750334301963e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0004671345523092,286.8180236816406,294.1499938964844,291.8547058105469,291.5297546386719,291.8813171386719,291.8937072753906,286.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.0133162857964634,0.0,0.0,0.0,-0.0075119198299944,60.0,8.094606399536133,-0.0,-6.769203508838474e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,9.351658809464423e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,9.847750334301963e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624755859375,0.0,0.0,7.273515802808106e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,9.847750334301963e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0004671345523092,286.8180236816406,294.1499938964844,291.8547058105469,291.5297546386719,291.8813171386719,291.8937072753906,286.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.0133162857964634,0.0,0.0,0.0,-0.0075119198299944,60.0,8.094606399536133,-0.0,-6.769203508838474e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
