time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,9.352089546155185e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,9.848203626461328e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,7.273850496858358e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,9.848203626461328e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,0.0004671560600399,286.818359375,294.1499938964844,291.856689453125,291.5317077636719,291.88092041015625,291.8881225585937,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303273469209,0.0,0.0,0.0,-0.0075145768932998,60.0,8.084150314331055,-0.0,-6.769826654817734e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,9.352089546155185e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,9.848203626461328e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,7.273850496858358e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,9.848203626461328e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,0.0004671560600399,286.818359375,294.1499938964844,291.856689453125,291.5317077636719,291.88092041015625,291.8881225585937,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303273469209,0.0,0.0,0.0,-0.0075145768932998,60.0,8.084150314331055,-0.0,-6.769826654817734e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,9.352235065307468e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,9.848357149166986e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,7.27396400179714e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,9.848357149166986e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.0004671633651014,286.8185119628906,294.1499938964844,291.8591613769531,291.5341491699219,291.8807983398437,291.88653564453125,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451741724726844e-09,0.0009964680066332,-0.0133350873365998,0.0,0.0,0.0,-0.0075154765509068,60.0,8.08206558227539,-0.0,-6.770037686010255e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,9.352387860417366e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,9.84851867542602e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,7.274083327502012e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,9.84851867542602e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.000467170990305,286.8186950683594,294.1499938964844,291.8626708984375,291.53765869140625,291.88067626953125,291.8846130371094,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.4536446469910516e-09,0.0009964843047782,-0.0133400727063417,0.0,0.0,0.0,-0.0075164204463362,60.0,8.079161643981934,-0.0,-6.770258664801079e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,9.352505003334954e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,9.8486416391097e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,7.27417427697219e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,9.8486416391097e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,0.0004671768401749,286.81903076171875,294.1499938964844,291.8730773925781,291.5479736328125,291.8807067871094,291.8843078613281,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455094598261212e-09,0.0009964967612177,-0.013343870639801,0.0,0.0,0.0,-0.0075171394273638,60.0,8.082441329956055,-0.0,-6.770427063429453e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,9.352505003334954e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,9.8486416391097e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,7.27417427697219e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,9.8486416391097e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,0.0004671768401749,286.81903076171875,294.1499938964844,291.8730773925781,291.5479736328125,291.8807067871094,291.8843078613281,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455094598261212e-09,0.0009964967612177,-0.013343870639801,0.0,0.0,0.0,-0.0075171394273638,60.0,8.082441329956055,-0.0,-6.770427063429453e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,9.35250282054767e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,9.848638728726657e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,7.274172094184905e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,9.848638728726657e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,0.0004671767237596,286.81939697265625,294.1499938964844,291.8883056640625,291.56304931640625,291.8809814453125,291.8865661621094,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.091873168945312,-0.0,-6.770423510715774e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,9.35250282054767e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,9.848638728726657e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,7.274172094184905e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,9.848638728726657e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,0.0004671767237596,286.81939697265625,294.1499938964844,291.8883056640625,291.56304931640625,291.8809814453125,291.8865661621094,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.091873168945312,-0.0,-6.770423510715774e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,9.3523231043946e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,9.848449553828686e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,7.274032395798713e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,9.848449553828686e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0004671677597798,286.8197631835937,294.1499938964844,291.90869140625,291.5832824707031,291.88165283203125,291.8922424316406,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452815976525471e-09,0.0009964773198589,-0.0133379017934203,0.0,0.0,0.0,-0.0075160101987421,60.0,8.109756469726562,-0.0,-6.770162741531749e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,9.3523231043946e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,9.848449553828686e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,7.274032395798713e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,9.848449553828686e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0004671677597798,286.8197631835937,294.1499938964844,291.90869140625,291.5832824707031,291.88165283203125,291.8922424316406,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452815976525471e-09,0.0009964773198589,-0.0133379017934203,0.0,0.0,0.0,-0.0075160101987421,60.0,8.109756469726562,-0.0,-6.770162741531749e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,9.35199423111044e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,9.848103218246251e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,7.273777009686455e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,9.848103218246251e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.0004671513452194,286.82012939453125,294.1499938964844,291.9346618652344,291.6090393066406,291.8827819824219,291.90167236328125,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448717921296975e-09,0.000996442278847,-0.0133271655067801,0.0,0.0,0.0,-0.0075139785185456,60.0,8.1364107131958,-0.0,-6.76968667789879e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,9.35199423111044e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,9.848103218246251e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,7.273777009686455e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,9.848103218246251e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.0004671513452194,286.82012939453125,294.1499938964844,291.9346618652344,291.6090393066406,291.8827819824219,291.90167236328125,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448717921296975e-09,0.000996442278847,-0.0133271655067801,0.0,0.0,0.0,-0.0075139785185456,60.0,8.1364107131958,-0.0,-6.76968667789879e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,9.35175412450917e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,9.84785074251704e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,7.27359001757577e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,9.84785074251704e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,0.0004671393544413,286.8203430175781,294.1499938964844,291.94989013671875,291.6241149902344,291.8836364746094,291.9084167480469,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725204111795e-09,0.0009964165510609,-0.013319325633347,0.0,0.0,0.0,-0.0075124944560229,60.0,8.154508590698242,-0.0,-6.769338511958267e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,9.3514914624393e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,9.8475742561277e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.0,7.273385563166812e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,9.8475742561277e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,0.0004671262286137,286.8205261230469,294.1499938964844,291.96661376953125,291.6407165527344,291.8846130371094,291.9161071777344,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442448713921522e-09,0.0009963884949684,-0.0133107416331768,0.0,0.0,0.0,-0.0075108697637915,60.0,8.174494743347168,-0.0,-6.7689576610519e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,9.350889740744606e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,9.846940520219503e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,7.27291771909222e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.662353515625,0.0,0.0,9.846940520219503e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,0.0004670961643569,286.8209228515625,294.1499938964844,292.00494384765625,291.6787109375,291.88690185546875,291.9335632324219,286.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950267613203e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.219183921813965,-0.0,-6.768086535657859e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,9.350889740744606e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,9.846940520219503e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,7.27291771909222e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.662353515625,0.0,0.0,9.846940520219503e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,0.0004670961643569,286.8209228515625,294.1499938964844,292.00494384765625,291.6787109375,291.88690185546875,291.9335632324219,286.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950267613203e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.219183921813965,-0.0,-6.768086535657859e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.350089385407044e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,9.84609723673202e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,7.272294897120446e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,9.84609723673202e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683959960937,0.0,0.0,0.0004670561756938,286.82135009765625,294.1499938964844,292.04998779296875,291.723388671875,291.8900451660156,291.9563293457031,286.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424967142175774e-09,0.0009962392505258,-0.01326494384557,0.0,0.0,0.0,-0.007502204272896,60.0,8.276371955871582,-0.0,-6.766926929913097e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.350089385407044e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,9.84609723673202e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,7.272294897120446e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,9.84609723673202e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683959960937,0.0,0.0,0.0004670561756938,286.82135009765625,294.1499938964844,292.04998779296875,291.723388671875,291.8900451660156,291.9563293457031,286.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424967142175774e-09,0.0009962392505258,-0.01326494384557,0.0,0.0,0.0,-0.007502204272896,60.0,8.276371955871582,-0.0,-6.766926929913097e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,9.349070023745298e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,9.845023305388168e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,7.2715018177405e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,9.845023305388168e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,0.0004670052439905,286.82177734375,294.1499938964844,292.09918212890625,291.7703552246094,291.8940124511719,291.9836730957031,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412261305792754e-09,0.0009961306350305,-0.0132316565141081,0.0,0.0,0.0,-0.0074959057383239,60.0,8.338929176330566,-0.0,-6.765450422108188e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,9.349070023745298e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,9.845023305388168e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,7.2715018177405e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,9.845023305388168e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,0.0004670052439905,286.82177734375,294.1499938964844,292.09918212890625,291.7703552246094,291.8940124511719,291.9836730957031,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412261305792754e-09,0.0009961306350305,-0.0132316565141081,0.0,0.0,0.0,-0.0074959057383239,60.0,8.338929176330566,-0.0,-6.765450422108188e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,9.347745799459516e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,9.843629959505051e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852111816406,0.0,0.0,7.270472269738093e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690368652344,0.0,0.0,9.843629959505051e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,0.0004669391491916,286.8222351074219,294.1499938964844,292.1495056152344,291.8150329589844,291.899169921875,292.01666259765625,286.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957673884497134e-09,0.0009959895396605,-0.0131884459406137,0.0,0.0,0.0,-0.0074877282604575,60.0,8.402705192565918,-0.0,-6.76353479889258e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,9.347745799459516e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,9.843629959505051e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852111816406,0.0,0.0,7.270472269738093e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690368652344,0.0,0.0,9.843629959505051e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,0.0004669391491916,286.8222351074219,294.1499938964844,292.1495056152344,291.8150329589844,291.899169921875,292.01666259765625,286.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957673884497134e-09,0.0009959895396605,-0.0131884459406137,0.0,0.0,0.0,-0.0074877282604575,60.0,8.402705192565918,-0.0,-6.76353479889258e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,9.34702911763452e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,9.8428747151047e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,7.269914203789085e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,9.8428747151047e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,0.0004669033223763,286.8224792480469,294.1499938964844,292.175048828125,291.8365478515625,291.9020690917969,292.034423828125,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.3868287608338505e-09,0.0009959127055481,-0.0131650287657976,0.0,0.0,0.0,-0.0074832951650023,60.0,8.434131622314453,-0.0,-6.762496695955633e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742553710937,0.0,0.0,9.346274600829928e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,9.84208018053323e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872253417969,0.0,0.0,7.269327761605382e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,9.84208018053323e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,0.0004668656620196,286.8227233886719,294.1499938964844,292.2008972167969,291.8575134277344,291.9051513671875,292.0526428222656,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377432721331843e-09,0.000995832378976,-0.0131404139101505,0.0,0.0,0.0,-0.0074786376208066,60.0,8.465232849121094,-0.0,-6.761405302313507e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,9.344668069388716e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,9.840388520387933e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,7.268078479683027e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734313964844,0.0,0.0,9.840388520387933e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0004667853936553,286.8232116699219,294.1499938964844,292.2533264160156,291.8979187011719,291.91180419921875,292.0902099609375,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574118474841725e-09,0.0009956613648682,-0.0130879618227481,0.0,0.0,0.0,-0.0074687129817903,60.0,8.52617359161377,-0.0,-6.7590804064821e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,9.344668069388716e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,9.840388520387933e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,7.268078479683027e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734313964844,0.0,0.0,9.840388520387933e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0004667853936553,286.8232116699219,294.1499938964844,292.2533264160156,291.8979187011719,291.91180419921875,292.0902099609375,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574118474841725e-09,0.0009956613648682,-0.0130879618227481,0.0,0.0,0.0,-0.0074687129817903,60.0,8.52617359161377,-0.0,-6.7590804064821e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,9.343025885755196e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,9.83865902526304e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,7.266800821525976e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,9.83865902526304e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,0.0004667033499572,286.82373046875,294.1499938964844,292.3066711425781,291.93634033203125,291.9191589355469,292.1298522949219,286.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945996248232e-09,0.0009954863926395,-0.0130343465134501,0.0,0.0,0.0,-0.0074585676193237,60.0,8.585159301757812,-0.0,-6.756704351573718e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,9.343025885755196e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,9.83865902526304e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,7.266800821525976e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,9.83865902526304e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,0.0004667033499572,286.82373046875,294.1499938964844,292.3066711425781,291.93634033203125,291.9191589355469,292.1298522949219,286.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945996248232e-09,0.0009954863926395,-0.0130343465134501,0.0,0.0,0.0,-0.0074585676193237,60.0,8.585159301757812,-0.0,-6.756704351573718e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,9.341421537101267e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,9.836968820309266e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,7.265552994795144e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,9.836969547905028e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0004666231980081,286.8242492675781,294.1499938964844,292.3609313964844,291.972900390625,291.9274597167969,292.1720886230469,286.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316948659128684e-09,0.0009953154949471,-0.0129819568246603,0.0,0.0,0.0,-0.0074486546218395,60.0,8.64132022857666,-0.0,-6.75438300845599e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,9.341421537101267e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,9.836968820309266e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,7.265552994795144e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,9.836969547905028e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0004666231980081,286.8242492675781,294.1499938964844,292.3609313964844,291.972900390625,291.9274597167969,292.1720886230469,286.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316948659128684e-09,0.0009953154949471,-0.0129819568246603,0.0,0.0,0.0,-0.0074486546218395,60.0,8.64132022857666,-0.0,-6.75438300845599e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,9.33994451770559e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,9.835413948167115e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,7.264404121087864e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,9.835413948167115e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0004665494489017,286.8247985839844,294.1499938964844,292.4159851074219,292.0076904296875,291.9366455078125,292.2164611816406,286.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298546046361707e-09,0.0009951583342626,-0.0129337450489401,0.0,0.0,0.0,-0.0074395327828824,60.0,8.694927215576172,-0.0,-6.752247116992295e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,9.33994451770559e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,9.835413948167115e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,7.264404121087864e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,9.835413948167115e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0004665494489017,286.8247985839844,294.1499938964844,292.4159851074219,292.0076904296875,291.9366455078125,292.2164611816406,286.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298546046361707e-09,0.0009951583342626,-0.0129337450489401,0.0,0.0,0.0,-0.0074395327828824,60.0,8.694927215576172,-0.0,-6.752247116992295e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,9.339271491626278e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850891113281,0.0,0.0,9.834705269895494e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,7.263880979735404e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,9.834705269895494e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,0.0004665158048737,286.8251037597656,294.1499938964844,292.4437866210937,292.02447509765625,291.94158935546875,292.2391967773437,286.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290158977544479e-09,0.0009950869716703,-0.0129117723554372,0.0,0.0,0.0,-0.0074353762902319,60.0,8.720667839050293,-0.0,-6.751273673444302e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,9.33864648686722e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,9.834047523327172e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,7.263394945766777e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,9.834047523327172e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0004664846055675,286.82537841796875,294.1499938964844,292.4718017578125,292.0408630371094,291.9467163085937,292.2622375488281,286.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950258536264,5.2823740936958075e-09,0.0009950204985216,-0.0128913773223757,0.0,0.0,0.0,-0.0074315178208053,60.0,8.745981216430664,-0.0,-6.750370573627151e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871032714844,0.0,0.0,9.337556548416616e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,9.832898649619892e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,7.262546569108963e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,9.832899377215654e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0004664301523007,286.82598876953125,294.1499938964844,292.5282592773437,292.0724792480469,291.9573669433594,292.3092041015625,286.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268782743428346e-09,0.0009949038503691,-0.0128557700663805,0.0,0.0,0.0,-0.0074247778393328,60.0,8.795564651489258,-0.0,-6.748793168753765e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871032714844,0.0,0.0,9.337556548416616e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,9.832898649619892e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,7.262546569108963e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,9.832899377215654e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0004664301523007,286.82598876953125,294.1499938964844,292.5282592773437,292.0724792480469,291.9573669433594,292.3092041015625,286.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268782743428346e-09,0.0009949038503691,-0.0128557700663805,0.0,0.0,0.0,-0.0074247778393328,60.0,8.795564651489258,-0.0,-6.748793168753765e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,9.33690753299743e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903686523437,0.0,0.0,9.83221543719992e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,7.262041617650539e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,9.83221543719992e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.0004663977306336,286.8265991210937,294.1499938964844,292.5853576660156,292.1026611328125,291.96893310546875,292.35809326171875,286.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260693658470927e-09,0.0009948346996679,-0.0128345787525177,0.0,0.0,0.0,-0.0074207675643265,60.0,8.842744827270508,-0.0,-6.74785525234256e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,9.33690753299743e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903686523437,0.0,0.0,9.83221543719992e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,7.262041617650539e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,9.83221543719992e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.0004663977306336,286.8265991210937,294.1499938964844,292.5853576660156,292.1026611328125,291.96893310546875,292.35809326171875,286.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260693658470927e-09,0.0009948346996679,-0.0128345787525177,0.0,0.0,0.0,-0.0074207675643265,60.0,8.842744827270508,-0.0,-6.74785525234256e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,9.336572111351416e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,9.831862553255633e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,7.261781138367951e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,9.831862553255633e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,0.0004663809668272,286.8272399902344,294.1499938964844,292.6429748535156,292.1315612792969,291.9811096191406,292.40802001953125,286.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.25650944993572e-09,0.0009947988437488,-0.0128236170858144,0.0,0.0,0.0,-0.0074186935089528,60.0,8.888476371765137,-0.0,-6.7473692411113e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
