time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,9.336572111351416e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,9.831862553255633e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,7.261781138367951e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,9.831862553255633e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,0.0004663809668272,286.8272399902344,294.1499938964844,292.6429748535156,292.1315612792969,291.9811096191406,292.40802001953125,286.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.25650944993572e-09,0.0009947988437488,-0.0128236170858144,0.0,0.0,0.0,-0.0074186935089528,60.0,8.888476371765137,-0.0,-6.7473692411113e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,9.336742368759587e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,9.832042269408704e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,7.261913560796529e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,9.832042269408704e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,0.0004663894942495,286.827880859375,294.1499938964844,292.7010803222656,292.15924072265625,291.9939880371094,292.4594116210937,286.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258635304983272e-09,0.0009948168881237,-0.0128291854634881,0.0,0.0,0.0,-0.0074197463691234,60.0,8.932561874389648,-0.0,-6.747616509983345e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,9.336742368759587e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,9.832042269408704e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,7.261913560796529e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,9.832042269408704e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,0.0004663894942495,286.827880859375,294.1499938964844,292.7010803222656,292.15924072265625,291.9939880371094,292.4594116210937,286.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258635304983272e-09,0.0009948168881237,-0.0128291854634881,0.0,0.0,0.0,-0.0074197463691234,60.0,8.932561874389648,-0.0,-6.747616509983345e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,9.337146184407176e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.83246645773761e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,7.2622271545697e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,9.832467185333373e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,0.0004664096632041,286.8282470703125,294.1499938964844,292.73028564453125,292.17266845703125,292.0009460449219,292.48590087890625,286.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263657065768257e-09,0.0009948603110387,-0.0128423422574996,0.0,0.0,0.0,-0.0074222381226718,60.0,8.95361328125,-0.0,-6.748198444483934e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.33755436562933e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.83289719442837e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,7.26254511391744e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,9.83289719442837e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,0.0004664300649892,286.8285827636719,294.1499938964844,292.75958251953125,292.18585205078125,292.0079345703125,292.51239013671875,287.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.268744551756299e-09,0.0009949043160304,-0.012855670414865,0.0,0.0,0.0,-0.0074247624725103,60.0,8.974664688110352,-0.0,-6.748788905497349e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,9.33869887376204e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,9.834102093009278e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,7.263434963533655e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,9.834102093009278e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,0.0004664872249122,286.82928466796875,294.1499938964844,292.81842041015625,292.21148681640625,292.02227783203125,292.5660400390625,287.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283000259481696e-09,0.0009950251551344,-0.0128930183127522,0.0,0.0,0.0,-0.0074318246915936,60.0,9.015962600708008,-0.0,-6.7504430489862e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,9.33869887376204e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,9.834102093009278e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,7.263434963533655e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,9.834102093009278e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,0.0004664872249122,286.82928466796875,294.1499938964844,292.81842041015625,292.21148681640625,292.02227783203125,292.5660400390625,287.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283000259481696e-09,0.0009950251551344,-0.0128930183127522,0.0,0.0,0.0,-0.0074318246915936,60.0,9.015962600708008,-0.0,-6.7504430489862e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,9.340759424958378e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,9.836271783569828e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,7.26503785699606e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,9.836271783569828e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,0.0004665901360567,286.8300170898437,294.1499938964844,292.87750244140625,292.2362976074219,292.0377502441406,292.6214904785156,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952499531209,5.308663730829721e-09,0.0009952445980161,-0.0129602514207363,0.0,0.0,0.0,-0.0074445474892854,60.0,9.055716514587402,-0.0,-6.753421644134505e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,9.340759424958378e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,9.836271783569828e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,7.26503785699606e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,9.836271783569828e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,0.0004665901360567,286.8300170898437,294.1499938964844,292.87750244140625,292.2362976074219,292.0377502441406,292.6214904785156,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952499531209,5.308663730829721e-09,0.0009952445980161,-0.0129602514207363,0.0,0.0,0.0,-0.0074445474892854,60.0,9.055716514587402,-0.0,-6.753421644134505e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,9.343095007352532e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030639648437,0.0,0.0,9.838731784839184e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,7.266854663612321e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,9.838731784839184e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0004667068424168,286.8307800292969,294.1499938964844,292.93682861328125,292.2603759765625,292.0536804199219,292.6773376464844,287.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954987326636,5.337765340840406e-09,0.0009954934939742,-0.0130364932119846,0.0,0.0,0.0,-0.0074589741416275,60.0,9.094911575317385,-0.0,-6.75679956430031e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,9.343095007352532e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030639648437,0.0,0.0,9.838731784839184e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,7.266854663612321e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,9.838731784839184e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0004667068424168,286.8307800292969,294.1499938964844,292.93682861328125,292.2603759765625,292.0536804199219,292.6773376464844,287.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954987326636,5.337765340840406e-09,0.0009954934939742,-0.0130364932119846,0.0,0.0,0.0,-0.0074589741416275,60.0,9.094911575317385,-0.0,-6.75679956430031e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,9.34643903747201e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,9.842252620728686e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,7.26945509086363e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.842252620728686e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,0.0004668738692998,286.83160400390625,294.1499938964844,292.9962463378906,292.28387451171875,292.0708312988281,292.73486328125,287.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958550799638,5.3794209087243425e-09,0.0009958497248589,-0.0131456218659877,0.0,0.0,0.0,-0.0074796248227357,60.0,9.133174896240234,-0.0,-6.761636228702629e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,9.34643903747201e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,9.842252620728686e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,7.26945509086363e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.842252620728686e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,0.0004668738692998,286.83160400390625,294.1499938964844,292.9962463378906,292.28387451171875,292.0708312988281,292.73486328125,287.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958550799638,5.3794209087243425e-09,0.0009958497248589,-0.0131456218659877,0.0,0.0,0.0,-0.0074796248227357,60.0,9.133174896240234,-0.0,-6.761636228702629e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,9.348131425213067e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,9.84403523034416e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,7.270771311596036e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,9.84403523034416e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,0.0004669584159273,286.8320007324219,294.1499938964844,293.0260009765625,292.2954406738281,292.0794982910156,292.763671875,287.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504043961973e-09,0.0009960310999304,-0.0132008548825979,0.0,0.0,0.0,-0.0074900821782648,60.0,9.152261734008787,-0.0,-6.764084758970057e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,9.350074833491816e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,9.84608122962527e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,7.272283255588263e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037658691406,0.0,0.0,9.84608122962527e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.0004670554772019,286.8323974609375,294.1499938964844,293.0557556152344,292.3069152832031,292.0884094238281,292.7928161621094,287.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424714455415369e-09,0.0009962378535419,-0.0132642807438969,0.0,0.0,0.0,-0.0075020827353,60.0,9.17117691040039,-0.0,-6.766897087118195e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,9.354276699014008e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.850506467046216e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,7.275550888152793e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,9.850506467046216e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,0.0004672653740271,286.833251953125,294.1499938964844,293.115234375,292.32958984375,292.1066589355469,292.8515014648437,287.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477063247383285e-09,0.0009966845391318,-0.0134014235809445,0.0,0.0,0.0,-0.0075280298478901,60.0,9.208916664123535,-0.0,-6.772980754021773e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,9.354276699014008e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.850506467046216e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,7.275550888152793e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,9.850506467046216e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,0.0004672653740271,286.833251953125,294.1499938964844,293.115234375,292.32958984375,292.1066589355469,292.8515014648437,287.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477063247383285e-09,0.0009966845391318,-0.0134014235809445,0.0,0.0,0.0,-0.0075280298478901,60.0,9.208916664123535,-0.0,-6.772980754021773e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,9.359282557852566e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,9.85577717074193e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,7.279444253072143e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,9.85577717074193e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,0.0004675154050346,286.8341369628906,294.1499938964844,293.1746826171875,292.3520812988281,292.1260070800781,292.9112548828125,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972234256565,5.539420033784381e-09,0.0009972178377211,-0.0135647840797901,0.0,0.0,0.0,-0.0075589432381093,60.0,9.246724128723145,-0.0,-6.780230421554735e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,9.359282557852566e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,9.85577717074193e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,7.279444253072143e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,9.85577717074193e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,0.0004675154050346,286.8341369628906,294.1499938964844,293.1746826171875,292.3520812988281,292.1260070800781,292.9112548828125,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972234256565,5.539420033784381e-09,0.0009972178377211,-0.0135647840797901,0.0,0.0,0.0,-0.0075589432381093,60.0,9.246724128723145,-0.0,-6.780230421554735e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,9.36444994295016e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,9.861218859441578e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,7.283463492058218e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,9.86121958703734e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,0.0004677735560107,286.8350524902344,294.1499938964844,293.23394775390625,292.37451171875,292.1456298828125,292.9712219238281,287.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977738372981,5.603801866982394e-09,0.0009977682493627,-0.0137334484606981,0.0,0.0,0.0,-0.0075908596627414,60.0,9.284564018249512,-0.0,-6.787719541989645e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,9.36444994295016e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,9.861218859441578e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,7.283463492058218e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,9.86121958703734e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,0.0004677735560107,286.8350524902344,294.1499938964844,293.23394775390625,292.37451171875,292.1456298828125,292.9712219238281,287.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977738372981,5.603801866982394e-09,0.0009977682493627,-0.0137334484606981,0.0,0.0,0.0,-0.0075908596627414,60.0,9.284564018249512,-0.0,-6.787719541989645e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,9.37052900553681e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,9.867620246950536e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,7.288191409315914e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,9.867620246950536e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71539306640625,0.0,0.0,0.0004680772253777,286.83599853515625,294.1499938964844,293.29302978515625,292.39697265625,292.16680908203125,293.0321655273437,287.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984216885641,5.679532844027335e-09,0.0009984159842133,-0.0139318415895104,0.0,0.0,0.0,-0.0076284031383693,60.0,9.323351860046388,-0.0,-6.796534535169485e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,9.37052900553681e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,9.867620246950536e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,7.288191409315914e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,9.867620246950536e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71539306640625,0.0,0.0,0.0004680772253777,286.83599853515625,294.1499938964844,293.29302978515625,292.39697265625,292.16680908203125,293.0321655273437,287.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984216885641,5.679532844027335e-09,0.0009984159842133,-0.0139318415895104,0.0,0.0,0.0,-0.0076284031383693,60.0,9.323351860046388,-0.0,-6.796534535169485e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,9.373421926284208e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169494628906,0.0,0.0,9.870666690403596e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,7.29044113541022e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,9.870666690403596e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0004682216967921,286.83648681640625,294.1499938964844,293.3224792480469,292.4082946777344,292.1772155761719,293.06256103515625,287.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715572015674297e-09,0.0009987251833081,-0.0140262534841895,0.0,0.0,0.0,-0.0076462747529149,60.0,9.342572212219238,-0.0,-6.800731000566884e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,9.376538946526124e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,9.873949602479116e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272033691406,0.0,0.0,7.292866212083027e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146911621094,0.0,0.0,9.873949602479116e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7175598144531,0.0,0.0,0.0004683774313889,286.83697509765625,294.1499938964844,293.3518371582031,292.419677734375,292.1879577636719,293.0931396484375,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.754410281610944e-09,0.00099905685056,-0.0141279986128211,0.0,0.0,0.0,-0.007665526587516,60.0,9.362062454223633,-0.0,-6.80525502616547e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,9.382951975567266e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,9.88070241874084e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,7.29785388102755e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,9.88070241874084e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,0.0004686977772507,286.8379821777344,294.1499938964844,293.4102783203125,292.4427185058594,292.2099304199219,293.1544494628906,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834301486373761e-09,0.0009997393935918,-0.0143372882157564,0.0,0.0,0.0,-0.0077051287516951,60.0,9.40160083770752,-0.0,-6.814566688717606e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,9.382951975567266e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,9.88070241874084e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,7.29785388102755e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,9.88070241874084e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,0.0004686977772507,286.8379821777344,294.1499938964844,293.4102783203125,292.4427185058594,292.2099304199219,293.1544494628906,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834301486373761e-09,0.0009997393935918,-0.0143372882157564,0.0,0.0,0.0,-0.0077051287516951,60.0,9.40160083770752,-0.0,-6.814566688717606e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,9.38962839427404e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,9.887733176583424e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,7.303046731976792e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,9.887733176583424e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,0.0004690312780439,286.83905029296875,294.1499938964844,293.46832275390625,292.4662475585937,292.23291015625,293.2158203125,287.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.9174825040031465e-09,0.0010004506912082,-0.014555194415152,0.0,0.0,0.0,-0.0077463649213314,60.0,9.442700386047363,-0.0,-6.824267728688937e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,9.38962839427404e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,9.887733176583424e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,7.303046731976792e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,9.887733176583424e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,0.0004690312780439,286.83905029296875,294.1499938964844,293.46832275390625,292.4662475585937,292.23291015625,293.2158203125,287.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.9174825040031465e-09,0.0010004506912082,-0.014555194415152,0.0,0.0,0.0,-0.0077463649213314,60.0,9.442700386047363,-0.0,-6.824267728688937e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,9.396347013534978e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,9.894808317767456e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,7.308272324735299e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,9.894808317767456e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0004693669034168,286.8401184082031,294.1499938964844,293.5259094238281,292.4904479980469,292.2565002441406,293.2770690917969,287.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011723497882,6.0011862146325265e-09,0.0010011664126068,-0.0147744668647646,0.0,0.0,0.0,-0.0077878604643046,60.0,9.48486614227295,-0.0,-6.834036980762903e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,9.396347013534978e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,9.894808317767456e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,7.308272324735299e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,9.894808317767456e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0004693669034168,286.8401184082031,294.1499938964844,293.5259094238281,292.4904479980469,292.2565002441406,293.2770690917969,287.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011723497882,6.0011862146325265e-09,0.0010011664126068,-0.0147744668647646,0.0,0.0,0.0,-0.0077878604643046,60.0,9.48486614227295,-0.0,-6.834036980762903e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,9.403103467775507e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,9.901922749122603e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355041503906,0.0,0.0,7.313527021324262e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,9.901922749122603e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7263488769531,0.0,0.0,0.0004697043914347,286.8412475585937,294.1499938964844,293.5829162597656,292.5154113769531,292.28057861328125,293.33795166015625,287.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.528268814086914,-0.0,-6.84386805005488e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,9.403103467775507e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,9.901922749122603e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355041503906,0.0,0.0,7.313527021324262e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,9.901922749122603e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7263488769531,0.0,0.0,0.0004697043914347,286.8412475585937,294.1499938964844,293.5829162597656,292.5154113769531,292.28057861328125,293.33795166015625,287.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.528268814086914,-0.0,-6.84386805005488e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,9.40644895308651e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,9.905445767799392e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,7.316129631362855e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,9.905445767799392e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,0.0004698715056292,286.8418273925781,294.1499938964844,293.6112060546875,292.5282287597656,292.29278564453125,293.3682556152344,287.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.1270379880795645e-09,0.0010022420901805,-0.0151041485369205,0.0,0.0,0.0,-0.0078502483665943,60.0,9.550405502319336,-0.0,-6.848738820508515e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,9.40975733101368e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,9.908929496305063e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,7.318702409975231e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,9.908929496305063e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0004700367571786,286.8423767089844,294.1499938964844,293.6393127441406,292.54132080078125,292.3051147460937,293.39849853515625,287.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.1682516871996995e-09,0.0010025944793596,-0.0152121111750602,0.0,0.0,0.0,-0.0078706797212362,60.0,9.572843551635742,-0.0,-6.85355630025697e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.416239481652156e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,9.91575579973869e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,7.323743921006098e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,9.91575579973869e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,0.0004703605663962,286.84356689453125,294.1499938964844,293.6950378417969,292.5683288574219,292.3299865722656,293.4587707519531,287.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249011086367773e-09,0.00100328552071,-0.0154236648231744,0.0,0.0,0.0,-0.0079107182100415,60.0,9.61850929260254,-0.0,-6.863002255386165e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.416239481652156e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,9.91575579973869e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,7.323743921006098e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,9.91575579973869e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,0.0004703605663962,286.84356689453125,294.1499938964844,293.6950378417969,292.5683288574219,292.3299865722656,293.4587707519531,287.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249011086367773e-09,0.00100328552071,-0.0154236648231744,0.0,0.0,0.0,-0.0079107182100415,60.0,9.61850929260254,-0.0,-6.863002255386165e-08,0.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.050000000745058,9.422138100489974e-05,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.050000000745058,9.92196728475392e-05,298.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.050000000745058,7.328332139877602e-05,298.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.050000000745058,9.92196728475392e-05,298.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.050000000745058,0.0004706552135758,286.8447570800781,285.4460144042969,293.75,292.5965881347656,292.35546875,293.5184936523437,287.1092529296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3224980806353415e-09,0.0010039138142019,-0.0156161664053797,0.0,0.0,0.0,-0.0079471487551927,60.0,9.66586208343506,-0.0,-6.871602664659805e-08,1.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.050000000745058,9.422138100489974e-05,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.050000000745058,9.92196728475392e-05,298.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.050000000745058,7.328332139877602e-05,298.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.050000000745058,9.92196728475392e-05,298.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.050000000745058,0.0004706552135758,286.8447570800781,285.4460144042969,293.75,292.5965881347656,292.35546875,293.5184936523437,287.1092529296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3224980806353415e-09,0.0010039138142019,-0.0156161664053797,0.0,0.0,0.0,-0.0079471487551927,60.0,9.66586208343506,-0.0,-6.871602664659805e-08,1.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
