time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.6354823708534241,0.050000000745058,0.040885541588068,298.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.6354823708534241,0.050000000745058,0.0430544465780258,298.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.6354823708534241,0.050000000745058,0.0317998677492141,298.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.6354823708534241,0.050000000745058,0.0430544465780258,298.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.6354823708534241,0.050000000745058,0.2042317390441894,287.05694580078125,285.4121398925781,293.7773132324219,292.6110534667969,296.7395935058594,297.6368103027344,287.321044921875,1.0,0.1097205653786659,0.091893158853054,0.091893158853054,1.0,1.0,-0.4363608956336975,0.0008568055345676,0.4355041086673736,-0.1266199946403503,0.0,0.0,0.0,10.1504545211792,60.0,1256.0810546875,0.0,12.292234420776367,1.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.6320186853408813,0.050000000745058,0.0452504083514213,298.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.6320186853408813,0.050000000745058,0.04765085875988,298.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.6320186853408813,0.050000000745058,0.0351947620511055,298.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8311767578125,0.6320186853408813,0.050000000745058,0.04765085875988,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.6320186853408813,0.050000000745058,0.2260351479053497,287.93780517578125,285.3782043457031,293.8046569824219,292.62548828125,297.3072814941406,298.67987060546875,288.64532470703125,1.0,0.1210908517241478,0.1837863177061081,0.1837863177061081,1.0,1.0,-0.4821484982967376,0.0199671983718872,0.4621812999248504,-0.118071898818016,0.0,0.0,0.0,12.503249168395996,60.0,2576.9970703125,0.0,16.685527801513672,1.0,281.24365234375,283.8691711425781,297.0396728515625,298.7965087890625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9974139873748578e-21,9.987069936874289e-22,9.987069936874289e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15283203125,0.5712741017341614,0.050000000745058,0.0456790328025817,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.15283203125,0.5712741017341614,0.050000000745058,0.048102218657732,298.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15283203125,0.5712741017341614,0.050000000745058,0.0355281345546245,298.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.15283203125,0.5712741017341614,0.050000000745058,0.048102218657732,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.15283203125,0.5712741017341614,0.050000000745058,0.2281762212514877,287.9754333496094,285.3102111816406,293.8594970703125,292.654296875,297.2762145996094,298.656494140625,286.8514404296875,1.0,0.1405863314867019,0.3675726354122162,0.3675726354122162,1.0,1.0,-0.4867194890975952,0.0787894427776336,0.4079300463199615,-0.0606380701065063,1.0,1.0,0.0,20.03788948059082,60.0,12200.212890625,0.0,23.184789657592773,1.0,281.9772033691406,286.549560546875,297.8887939453125,298.976806640625,293.1499938964844,293.1499938964844,283.1499938964844,6516.01220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604642450809479,1.0,0.0,0.0,0.8199810981750488,0.8199828267097473,4.7301107031216816e-08,4.26127290725708,4.261262893676758,9.825559573073406e-06,0.0,0.0,-0.0,4966.458984375,0.0,17.156444549560547,1894.7978515625,0.0,210.63528442382807,0.2108753770589828,1.0,0.0,3.0,1.0,0.0
17820240,298.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15283203125,0.5712741017341614,0.050000000745058,0.0456790328025817,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.15283203125,0.5712741017341614,0.050000000745058,0.048102218657732,298.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15283203125,0.5712741017341614,0.050000000745058,0.0355281345546245,298.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.15283203125,0.5712741017341614,0.050000000745058,0.048102218657732,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.15283203125,0.5712741017341614,0.050000000745058,0.2281762212514877,287.9754333496094,285.3102111816406,293.8594970703125,292.654296875,297.2762145996094,298.656494140625,286.8514404296875,1.0,0.1405863314867019,0.3675726354122162,0.3675726354122162,1.0,1.0,-0.4867194890975952,0.0787894427776336,0.4079300463199615,-0.0606380701065063,1.0,1.0,0.0,20.03788948059082,60.0,12200.212890625,0.0,23.184789657592773,1.0,281.9772033691406,286.549560546875,297.8887939453125,298.976806640625,293.1499938964844,293.1499938964844,283.1499938964844,6516.01220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604642450809479,1.0,0.0,0.0,0.8199810981750488,0.8199828267097473,4.7301107031216816e-08,4.26127290725708,4.261262893676758,9.825559573073406e-06,0.0,0.0,-0.0,4966.458984375,0.0,17.156444549560547,1894.7978515625,0.0,210.63528442382807,0.2108753770589828,1.0,0.0,3.0,1.0,0.0
17820300,298.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.5494394302368164,0.050000000745058,0.0458164997398853,298.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.5494394302368164,0.050000000745058,0.0482469834387302,298.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.5494394302368164,0.050000000745058,0.035635057836771,298.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.5494394302368164,0.050000000745058,0.0482469834387302,298.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.5494394302368164,0.050000000745058,0.2288629114627838,286.1904296875,285.276123046875,293.8869934082031,292.6686706542969,297.2508850097656,298.6127014160156,285.63336181640625,1.0,0.1489835530519485,0.4594657719135284,0.4594657719135284,1.0,1.0,-0.4881843626499176,0.1240563541650772,0.3641279935836792,-0.0159535743296146,1.0,1.0,0.0,23.71700859069824,60.0,11351.228515625,0.0,26.334821701049805,1.0,282.4127502441406,285.2904052734375,297.1789245605469,298.3515625,293.1499938964844,293.1499938964844,283.1499938964844,7381.48095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776577949523926,1.0,0.0,0.0,1.027891755104065,1.0278936624526978,7.06063048028227e-08,4.26579475402832,4.265785217285156,9.787032468011604e-06,0.0,0.0,-0.0,3782.99072265625,0.0,33.279075622558594,1895.4195556640625,0.0,442.9281005859375,0.2590114176273346,1.0,0.0,3.0,1.0,0.0
17820360,298.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.5326261520385742,0.050000000745058,0.0459477268159389,298.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.5326261520385742,0.050000000745058,0.0483851693570613,298.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.5326261520385742,0.050000000745058,0.0357371196150779,298.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.5326261520385742,0.050000000745058,0.0483851693570613,298.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.5326261520385742,0.050000000745058,0.2295184135437011,285.3844909667969,285.2420349121094,293.9144897460937,292.6830139160156,296.99957275390625,298.5633850097656,285.18017578125,1.0,0.1565395891666412,0.5675726532936096,0.5675726532936096,0.800000011920929,1.0,-0.4895826578140259,0.1745878159999847,0.3149948418140411,0.033979158848524,0.8627020716667175,0.8627020716667175,0.0,27.23219108581543,60.0,10712.033203125,0.0,29.362903594970703,1.0,282.7285461425781,284.885986328125,296.4278564453125,297.5168762207031,293.1499938964844,293.1499938964844,283.1499938964844,8646.693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122641324996948,1.0,0.0,0.0,1.2017464637756348,1.201748967170715,9.636864461981533e-08,4.265921115875244,4.265911102294922,9.785956535779404e-06,0.0,0.0,-0.0,3479.33642578125,0.0,54.0900764465332,1895.4366455078125,0.0,546.0105590820312,0.3050904870033264,1.0,0.0,3.0,1.0,0.0
17820420,298.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.5166844129562378,0.050000000745058,0.0461044833064079,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.5166844129562378,0.050000000745058,0.0485502406954765,298.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.5166844129562378,0.050000000745058,0.035859040915966,298.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.5166844129562378,0.050000000745058,0.0485502406954765,298.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.5166844129562378,0.050000000745058,0.2303014397621154,285.07470703125,285.1981811523437,293.9498596191406,292.7013854980469,296.2830505371094,298.5018920898437,285.0467224121094,1.0,0.1651069670915603,0.7063686847686768,0.7063686847686768,0.5432242751121521,1.0,-0.4912527799606323,0.2581093907356262,0.2331433743238449,0.1166589558124542,0.6727927923202515,0.6727927923202515,0.0,31.43418502807617,60.0,10234.6240234375,0.0,33.01993560791016,1.0,282.9625549316406,284.8349609375,295.7784423828125,296.7195129394531,293.1499938964844,293.1499938964844,283.1499938964844,14560.13671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942714869976043,1.0,0.0,0.0,1.2703536748886108,1.2703574895858765,1.0768192026944234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.279541015625,0.0,78.17662048339844,1895.4371337890625,0.0,489.6600036621094,0.3354889154434204,1.0,0.0,3.0,1.0,0.0
17820480,298.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.5098830461502075,0.050000000745058,0.0461851060390472,298.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.5098830461502075,0.050000000745058,0.0486351400613784,298.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.5098830461502075,0.050000000745058,0.03592174872756,298.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.5098830461502075,0.050000000745058,0.0486351400613784,298.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.5098830461502075,0.050000000745058,0.2307041734457016,285.0550231933594,285.1736755371094,293.9696044921875,292.71160888671875,295.54541015625,298.4717712402344,285.0634155273437,1.0,0.1693681180477142,0.7837862968444824,0.7837862968444824,0.4000000059604645,1.0,-0.4921110570430755,0.3495747745037079,0.1425362825393676,0.2074476927518844,0.6461668610572815,0.6461668610572815,0.0,33.60194778442383,60.0,10205.09375,-0.0,34.9278450012207,1.0,283.0303955078125,284.9149169921875,295.572509765625,296.4479675292969,293.1499938964844,293.1499938964844,283.1499938964844,16979.00390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696010947227478,1.0,0.0,0.0,1.2579184770584106,1.257922649383545,1.0558406415839273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.735595703125,0.0,82.62075805664062,1895.4371337890625,0.0,421.9298095703125,0.338345319032669,1.0,0.0,3.0,1.0,0.0
17820540,298.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.4959896504878998,0.050000000745058,0.0463844314217567,298.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.4959896504878998,0.050000000745058,0.048845037817955,298.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.4959896504878998,0.050000000745058,0.0360767804086208,298.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.4959896504878998,0.050000000745058,0.048845037817955,298.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.4959896504878998,0.050000000745058,0.2316998392343521,285.0906677246094,285.1064758300781,294.0238037109375,292.73956298828125,294.04669189453125,298.4055480957031,285.0906066894531,1.0,0.1793907284736633,0.996090531349182,0.996090531349182,0.0072325887158513,1.0,-0.4942114651203155,0.4942072927951813,4.188066213828279e-06,0.3507192730903625,0.672579288482666,0.672579288482666,0.0,38.951438903808594,60.0,10692.7431640625,-0.0,39.65487289428711,1.0,283.1157531738281,285.05340576171875,295.4236145019531,296.2221374511719,293.1499938964844,293.1499938964844,283.1499938964844,17007.33203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987854421138763,1.0,0.0,0.0,1.3156660795211792,1.3156704902648926,1.1550073253374649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.909912109375,0.0,91.57188415527344,1895.4371337890625,0.0,273.55047607421875,0.3533783555030823,1.0,0.0,3.0,1.0,0.0
17820600,298.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.49578458070755,0.050000000745058,0.0463877543807029,298.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.49578458070755,0.050000000745058,0.0488485395908355,298.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.49578458070755,0.050000000745058,0.0360793657600879,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.49578458070755,0.050000000745058,0.0488485395908355,298.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.49578458070755,0.050000000745058,0.231716439127922,285.0907287597656,285.105224609375,294.0248107910156,292.7400817871094,294.04351806640625,298.404541015625,285.09033203125,1.0,0.1795540601015091,1.0,1.0,0.0,1.0,-0.494274377822876,0.4942725598812103,1.833711962717644e-06,0.3507926762104034,0.6732683777809143,0.6732683777809143,0.0,39.04081344604492,60.0,10699.89453125,-0.0,39.73455429077149,1.0,283.1165771484375,285.053466796875,295.42510986328125,296.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,16994.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977413773536682,1.0,0.0,0.0,1.3175731897354126,1.317577600479126,1.1583583159335833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.000732421875,0.0,91.843017578125,1895.4371337890625,0.0,271.73004150390625,0.350726455450058,1.0,0.0,3.0,1.0,0.0
17820660,298.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.4860598146915436,0.050000000745058,0.0465567335486412,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.4860598146915436,0.050000000745058,0.0490264855325222,298.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.4860598146915436,0.050000000745058,0.0362107940018177,298.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.4860598146915436,0.050000000745058,0.0490264855325222,298.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.4860598146915436,0.050000000745058,0.2325605303049087,285.07928466796875,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3573303222656,285.06982421875,1.0,0.1875244379043579,1.0,1.0,0.0,1.0,-0.4960722625255584,0.4960719048976898,3.533794199483964e-07,0.3520050942897796,0.7271143198013306,0.7271143198013306,0.0,43.55823516845703,48.0,10936.6328125,-0.0,43.74106216430664,1.0,283.1413879394531,285.0086669921875,295.5962829589844,296.38677978515625,293.1499938964844,293.1499938964844,283.1499938964844,15668.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614346385002136,1.0,0.0,0.0,1.4111982583999634,1.4112027883529663,1.3288301659031276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.33984375,0.0,103.90319061279295,1895.4371337890625,0.0,212.1556091308593,0.3687834143638611,1.0,0.0,3.0,1.0,0.0
17820720,298.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.4860598146915436,0.050000000745058,0.0465567335486412,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.4860598146915436,0.050000000745058,0.0490264855325222,298.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.4860598146915436,0.050000000745058,0.0362107940018177,298.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.4860598146915436,0.050000000745058,0.0490264855325222,298.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.4860598146915436,0.050000000745058,0.2325605303049087,285.07928466796875,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3573303222656,285.06982421875,1.0,0.1875244379043579,1.0,1.0,0.0,1.0,-0.4960722625255584,0.4960719048976898,3.533794199483964e-07,0.3520050942897796,0.7271143198013306,0.7271143198013306,0.0,43.55823516845703,48.0,10936.6328125,-0.0,43.74106216430664,1.0,283.1413879394531,285.0086669921875,295.5962829589844,296.38677978515625,293.1499938964844,293.1499938964844,283.1499938964844,15668.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614346385002136,1.0,0.0,0.0,1.4111982583999634,1.4112027883529663,1.3288301659031276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.33984375,0.0,103.90319061279295,1895.4371337890625,0.0,212.1556091308593,0.3687834143638611,1.0,0.0,3.0,1.0,0.0
17820780,298.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.483826994895935,0.050000000745058,0.0465978272259235,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.483826994895935,0.050000000745058,0.0490697585046291,298.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.483826994895935,0.050000000745058,0.0362427569925785,298.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.483826994895935,0.050000000745058,0.0490697585046291,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.483826994895935,0.050000000745058,0.232765793800354,285.0143127441406,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3239440917969,284.9949035644531,1.0,0.1889202147722244,1.0,1.0,0.0,1.0,-0.4965104758739471,0.4965101182460785,3.536845269991318e-07,0.3521803915500641,0.7615939974784851,0.7615939974784851,0.0,44.6556282043457,36.0,11092.01953125,-0.0,44.71870422363281,1.0,283.1479797363281,284.8955078125,295.7917785644531,296.61114501953125,293.1499938964844,293.1499938964844,283.1499938964844,15246.0498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619942665100097,1.0,0.0,0.0,1.5297266244888306,1.5297316312789917,1.561424909368725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.9765625,0.0,125.16339874267578,1895.4371337890625,0.0,213.033447265625,0.3926783502101898,1.0,0.0,3.0,1.0,0.0
17820840,298.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.483826994895935,0.050000000745058,0.0465978272259235,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.483826994895935,0.050000000745058,0.0490697585046291,298.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.483826994895935,0.050000000745058,0.0362427569925785,298.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.483826994895935,0.050000000745058,0.0490697585046291,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.483826994895935,0.050000000745058,0.232765793800354,285.0143127441406,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3239440917969,284.9949035644531,1.0,0.1889202147722244,1.0,1.0,0.0,1.0,-0.4965104758739471,0.4965101182460785,3.536845269991318e-07,0.3521803915500641,0.7615939974784851,0.7615939974784851,0.0,44.6556282043457,36.0,11092.01953125,-0.0,44.71870422363281,1.0,283.1479797363281,284.8955078125,295.7917785644531,296.61114501953125,293.1499938964844,293.1499938964844,283.1499938964844,15246.0498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619942665100097,1.0,0.0,0.0,1.5297266244888306,1.5297316312789917,1.561424909368725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.9765625,0.0,125.16339874267578,1895.4371337890625,0.0,213.033447265625,0.3926783502101898,1.0,0.0,3.0,1.0,0.0
17820900,298.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.4850646555423736,0.050000000745058,0.0465749874711036,298.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.4850646555423736,0.050000000745058,0.0490457080304622,298.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.4850646555423736,0.050000000745058,0.0362249910831451,298.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.4850646555423736,0.050000000745058,0.0490457080304622,298.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.4850646555423736,0.050000000745058,0.2326517105102539,284.9769592285156,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.31103515625,284.96002197265625,1.0,0.1877071857452392,1.0,1.0,0.0,1.0,-0.496267169713974,0.4962668120861053,3.5343919080332853e-07,0.3519141972064972,0.7603165507316589,0.7603165507316589,0.0,44.044036865234375,36.0,11125.7255859375,-0.0,44.17373275756836,1.0,283.1490478515625,284.8497314453125,295.8548889160156,296.6912841796875,293.1499938964844,293.1499938964844,283.1499938964844,15576.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692296147346496,1.0,0.0,0.0,1.5734481811523438,1.5734533071517944,1.6519553014404664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.7275390625,0.0,135.3561248779297,1895.4371337890625,0.0,224.46522521972656,0.4027442932128906,1.0,0.0,3.0,1.0,0.0
17820960,298.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.4875677824020386,0.050000000745058,0.0465293191373348,298.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.4875677824020386,0.050000000745058,0.0489976145327091,298.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.4875677824020386,0.050000000745058,0.0361894704401493,298.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.4875677824020386,0.050000000745058,0.0489976145327091,297.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.4875677824020386,0.050000000745058,0.2324235737323761,284.9473571777344,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.3002014160156,284.93658447265625,1.0,0.185429960489273,1.0,1.0,0.0,1.0,-0.4957805871963501,0.4957802593708038,3.529843866090232e-07,0.3514613211154938,0.7441981434822083,0.7441981434822083,0.0,42.82184982299805,25.0,11111.27734375,-0.0,43.08617782592773,1.0,283.1495666503906,284.824951171875,295.8910522460937,296.7398986816406,293.1499938964844,293.1499938964844,283.1499938964844,16523.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771683871746063,1.0,0.0,0.0,1.5886503458023071,1.5886558294296265,1.6840310479437909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.79248046875,0.0,141.73133850097656,1895.4371337890625,0.0,237.22122192382807,0.4081887006759643,1.0,0.0,3.0,1.0,0.0
17821020,298.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.4923356771469116,0.050000000745058,0.0464453026652336,298.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.4923356771469116,0.050000000745058,0.0489091388881206,298.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.4923356771469116,0.1650992929935455,0.0361241251230239,298.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.4923356771469116,0.050000000745058,0.0489091388881206,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.4923356771469116,0.050000000745058,0.2320038974285125,284.9298400878906,284.95001220703125,294.2261657714844,292.84283447265625,294.21990966796875,298.2890014648437,284.9276428222656,1.0,0.1812950074672699,1.0,1.0,0.0,1.0,-0.4948853254318237,0.4948849678039551,3.521672908846085e-07,0.350670725107193,0.7267296314239502,0.7267296314239502,0.0,40.573917388916016,25.0,11088.79296875,-0.0,41.09123992919922,1.0,283.1498413085937,284.8204040527344,295.9056701660156,296.7640991210937,293.1499938964844,293.1499938964844,283.1499938964844,17550.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853133618831634,1.0,0.0,0.0,1.5857380628585815,1.5857436656951904,1.6778622580204688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.5888671875,0.0,144.42901611328125,1895.4371337890625,0.0,250.60060119628903,0.4101194441318512,1.0,0.0,3.0,1.0,0.0
17821080,298.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.5091119408607483,0.165199726819992,0.0474427677690982,298.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5043766498565674,0.050000000745058,0.0487118400633335,298.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7275293469429016,0.1659908592700958,0.0984300598502159,298.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5043766498565674,0.050000000745058,0.0487118400633335,297.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5043766498565674,0.050000000745058,0.2310679852962494,284.9435119628906,284.95001220703125,294.2459411621094,292.85284423828125,294.2403259277344,298.27813720703125,284.989501953125,1.0,0.1794261038303375,1.0,1.0,0.0,1.0,-0.5692311525344849,0.5692307353019714,4.173634522430803e-07,0.4056314527988434,0.7314944863319397,0.7314944863319397,0.0,36.139915466308594,45.0,12023.40234375,-0.0,45.54091644287109,1.0,283.14990234375,284.9069519042969,295.9080505371094,296.78057861328125,293.1499938964844,293.1499938964844,283.1499938964844,17757.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887436687946319,1.0,0.0,0.0,1.583322525024414,1.583328127861023,1.6727544505101832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.03857421875,0.0,144.56643676757812,1895.4371337890625,0.0,256.3392639160156,0.4103785157203674,1.0,0.0,3.0,1.0,0.0
17821140,298.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36834716796875,0.7767857909202576,0.1568793952465057,0.1439509093761444,298.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.5180746912956238,0.050000000745058,0.048533271998167,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.7809380888938904,0.1612730026245117,0.1137291714549064,298.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.5180746912956238,0.149506077170372,0.048533271998167,297.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.5180746912956238,0.050000000745058,0.2302209585905075,285.3639831542969,284.95001220703125,294.3001708984375,292.88018798828125,294.2957763671875,298.1318054199219,285.3724975585937,1.0,0.1863237917423248,1.0,1.0,0.0,1.0,-0.7020437717437744,0.7020431756973267,5.480080744746374e-07,0.5077230334281921,1.0,1.0,0.0,32.75198745727539,45.0,15214.8916015625,-0.0,58.86946105957031,1.0,283.1499938964844,285.1513977050781,296.0622253417969,297.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,12564.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213377833366394,1.0,0.0,0.0,1.8330473899841309,1.8330532312393188,2.242026795329366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.28076171875,0.0,188.4976501464844,1895.4371337890625,0.0,314.9674987792969,0.4530863463878631,1.0,0.0,3.0,1.0,0.0
17821200,298.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.7764579653739929,0.1567558795213699,0.1438300013542175,298.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.5179970860481262,0.050000000745058,0.0485341623425483,298.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.7807952761650085,0.1612948924303054,0.1137140616774559,298.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.5227559208869934,0.1497039943933487,0.049677200615406,297.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.5179970860481262,0.050000000745058,0.2302251756191253,285.36541748046875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.129638671875,285.37139892578125,1.0,0.186511605978012,1.0,1.0,0.0,1.0,-0.7031768560409546,0.7031763195991516,5.490957164511201e-07,0.5083972215652466,1.0,1.0,0.0,32.78231430053711,63.0,15232.3642578125,-0.0,59.07148361206055,1.0,283.1499938964844,285.148681640625,296.0655212402344,297.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,12589.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222832322120666,1.0,0.0,0.0,1.8360322713851929,1.8360381126403809,2.249334443149565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.12060546875,0.0,189.42166137695312,1895.4371337890625,0.0,316.80206298828125,0.4568328559398651,1.0,0.0,3.0,1.0,0.0
17821260,297.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.8001028299331665,0.1562858372926712,0.1407990008592605,297.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.7852573990821838,0.1481097787618637,0.140390083193779,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.8143998384475708,0.1656855940818786,0.1154656857252121,297.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.784426748752594,0.1455232352018356,0.1399566084146499,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.5402746200561523,0.050000000745058,0.2291941940784454,285.65020751953125,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.025146484375,285.6869506835937,1.0,0.2037878036499023,1.0,1.0,0.0,1.0,-0.9190649390220642,0.9190641045570374,8.078414452938887e-07,0.6819751262664795,1.0,1.0,0.0,29.508161544799805,51.0,19002.228515625,-0.0,90.42294311523438,1.0,283.1499938964844,285.393310546875,296.1893005371094,297.4748840332031,293.1499938964844,293.1499938964844,283.1499938964844,14194.6044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791792929172516,1.0,0.0,0.0,2.01971697807312,2.019724130630493,2.7219141429668525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.55859375,0.0,252.1953887939453,1895.4371337890625,0.0,447.01123046875,0.5023236870765686,1.0,0.0,3.0,1.0,0.0
17821320,297.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.8001028299331665,0.1562858372926712,0.1407990008592605,297.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.7852573990821838,0.1481097787618637,0.140390083193779,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.8143998384475708,0.1656855940818786,0.1154656857252121,297.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.784426748752594,0.1455232352018356,0.1399566084146499,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.5402746200561523,0.050000000745058,0.2291941940784454,285.65020751953125,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.025146484375,285.6869506835937,1.0,0.2037878036499023,1.0,1.0,0.0,1.0,-0.9190649390220642,0.9190641045570374,8.078414452938887e-07,0.6819751262664795,1.0,1.0,0.0,29.508161544799805,51.0,19002.228515625,-0.0,90.42294311523438,1.0,283.1499938964844,285.393310546875,296.1893005371094,297.4748840332031,293.1499938964844,293.1499938964844,283.1499938964844,14194.6044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791792929172516,1.0,0.0,0.0,2.01971697807312,2.019724130630493,2.7219141429668525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.55859375,0.0,252.1953887939453,1895.4371337890625,0.0,447.01123046875,0.5023236870765686,1.0,0.0,3.0,1.0,0.0
17821380,297.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.8940830826759338,0.160730242729187,0.143466517329216,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.866348385810852,0.1441960036754608,0.1376924663782119,298.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.914937436580658,0.1720586717128753,0.1190624311566352,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.8630171418190002,0.1429014950990677,0.1361065059900283,297.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.8082584142684937,0.1367801278829574,0.5255613327026367,285.81201171875,284.95001220703125,294.4026794433594,292.931640625,294.4000244140625,297.96343994140625,285.9242858886719,1.0,0.2155903279781341,1.0,1.0,0.0,1.0,-1.120151162147522,1.120150089263916,1.1139923117298167e-06,0.8537864089012146,1.0,1.0,0.0,21.49319648742676,51.0,22364.720703125,-0.0,137.79286193847656,1.0,283.1499938964844,285.5878295898437,296.209716796875,297.65606689453125,293.1499938964844,293.1499938964844,283.1499938964844,15572.4951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274549722671509,1.0,0.0,0.0,2.165771961212158,2.165780067443848,3.129816263935936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.3818359375,0.0,310.9595642089844,1895.4371337890625,0.0,598.7308959960938,0.5350930690765381,1.0,0.0,3.0,1.0,0.0
17821440,297.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.8877273797988892,0.1629394590854644,0.0975096523761749,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.9739663004875184,0.1444861441850662,0.1326736211776733,298.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.8877273797988892,0.1742389649152755,0.0758408829569816,297.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.980697214603424,0.1432546079158783,0.1357024312019348,297.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.9471102952957152,0.1363638043403625,0.5804749131202698,285.9363098144531,284.95001220703125,294.4113464355469,292.9359741210937,294.4084777832031,297.9871520996094,285.9612731933594,1.0,0.2186176180839538,1.0,1.0,0.0,1.0,-1.198373556137085,1.1983723640441897,1.2294042335270206e-06,0.8943535089492798,1.0,1.0,0.0,16.05826187133789,71.0,22751.357421875,-0.0,133.980712890625,1.0,283.1499938964844,285.572021484375,296.2164306640625,297.71295166015625,293.1499938964844,293.1499938964844,283.1499938964844,15787.4677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364810824394226,1.0,0.0,0.0,2.1876795291900635,2.187687873840332,3.193455313521554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.58740234375,0.0,320.4918212890625,1895.4371337890625,0.0,632.4699096679688,0.5433754324913025,1.0,0.0,3.0,1.0,0.0
17821500,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.9027772545814514,0.172223761677742,0.1082808300852775,297.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.9685067534446716,0.1458073407411575,0.1378611326217651,298.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.9027772545814514,0.1830620020627975,0.0842184275388717,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.9653210043907166,0.1444355845451355,0.1365037709474563,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519470214844,0.9402183890342712,0.1319039463996887,0.6020529866218567,286.1587219238281,284.95001220703125,294.43878173828125,292.94970703125,294.4363708496094,298.0018310546875,286.1865539550781,1.0,0.2300369590520858,1.0,1.0,0.0,1.0,-1.2713385820388794,1.2713371515274048,1.3730740420214715e-06,0.9657552242279052,1.0,1.0,0.0,18.051172256469727,71.0,24827.744140625,-0.0,157.6380157470703,1.0,283.1499938964844,285.7458190917969,296.2412414550781,297.87261962890625,293.1499938964844,293.1499938964844,283.1499938964844,16654.826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661426782608032,1.0,0.0,0.0,2.2739288806915283,2.273937702178955,3.450222436640616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.3583984375,0.0,359.9121398925781,1895.4371337890625,0.0,757.2410888671875,0.561690092086792,1.0,0.0,3.0,1.0,0.0
17821560,297.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454833984375,0.8581365346908569,0.1750907599925995,0.1570806950330734,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452697753906,0.8127527832984924,0.1467594504356384,0.1393208354711532,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.8760136961936951,0.1861710250377655,0.1299591064453125,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.810646116733551,0.1457984000444412,0.1382139474153518,297.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.78133225440979,0.1289830058813095,0.5885427594184875,286.2453918457031,284.95001220703125,294.4662170410156,292.96337890625,294.4637756347656,297.9512939453125,286.2298278808594,1.0,0.2408136427402496,1.0,1.0,0.0,1.0,-1.2238574028015137,1.2238560914993286,1.2888825722257025e-06,0.931877076625824,1.0,1.0,0.0,29.13877296447754,59.0,24899.74609375,-0.0,186.8152313232422,1.0,283.1499938964844,285.7532958984375,296.24853515625,297.98052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17335.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594613790512085,1.0,0.0,0.0,2.339345693588257,2.339354991912842,3.651591384823405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.2080078125,0.0,391.8764343261719,1895.4371337890625,0.0,899.2529907226562,0.5804450511932373,1.0,0.0,3.0,1.0,0.0
17821620,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.8646135926246643,0.1750063896179199,0.1576077193021774,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862854003906,0.8193459510803223,0.1475167572498321,0.1401575952768325,297.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850341796875,0.8832152485847473,0.1861592978239059,0.1305664181709289,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.8184782862663269,0.14713154733181,0.1396862119436264,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.287353515625,0.779067873954773,0.1260344684123993,0.5723353028297424,286.28436279296875,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.837646484375,286.2689514160156,1.0,0.2570520639419555,1.0,1.0,0.0,1.0,-1.3521978855133057,1.352196455001831,1.532287114969222e-06,1.0315243005752563,1.0,1.0,0.0,30.39784812927246,47.0,26816.07421875,-0.0,213.48736572265625,1.0,283.1499938964844,285.7548522949219,296.192138671875,298.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,18821.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352062821388245,1.0,0.0,0.0,2.476248979568481,2.476259708404541,4.091494929525652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.02685546875,0.0,464.7817993164063,1895.4371337890625,0.0,1141.7877197265625,0.6139166951179504,1.0,0.0,3.0,1.0,0.0
17821680,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.8646135926246643,0.1750063896179199,0.1576077193021774,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862854003906,0.8193459510803223,0.1475167572498321,0.1401575952768325,297.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850341796875,0.8832152485847473,0.1861592978239059,0.1305664181709289,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.8184782862663269,0.14713154733181,0.1396862119436264,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.287353515625,0.779067873954773,0.1260344684123993,0.5723353028297424,286.28436279296875,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.837646484375,286.2689514160156,1.0,0.2570520639419555,1.0,1.0,0.0,1.0,-1.3521978855133057,1.352196455001831,1.532287114969222e-06,1.0315243005752563,1.0,1.0,0.0,30.39784812927246,47.0,26816.07421875,-0.0,213.48736572265625,1.0,283.1499938964844,285.7548522949219,296.192138671875,298.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,18821.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352062821388245,1.0,0.0,0.0,2.476248979568481,2.476259708404541,4.091494929525652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.02685546875,0.0,464.7817993164063,1895.4371337890625,0.0,1141.7877197265625,0.6139166951179504,1.0,0.0,3.0,1.0,0.0
17821740,297.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.8430190682411194,0.1772608309984207,0.1594513952732086,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.7980114817619324,0.1490781307220459,0.1415393948554992,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.8592659831047058,0.1880188137292862,0.1315701007843017,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.7976388931274414,0.1489108502864837,0.1413468718528747,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.7532892823219299,0.1248728334903717,0.5657444000244141,286.19952392578125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.765625,286.194091796875,1.0,0.2633687257766723,1.0,1.0,0.0,1.0,-1.3677589893341064,1.3677574396133425,1.5645266557839932e-06,1.044458508491516,1.0,1.0,0.0,34.07996368408203,35.0,27347.091796875,-0.0,225.22915649414065,1.0,283.1499938964844,285.6690673828125,296.11328125,297.99609375,293.1499938964844,293.1499938964844,283.1499938964844,20249.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538217067718506,1.0,0.0,0.0,2.601037740707397,2.601049423217773,4.514261320309744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.67041015625,0.0,538.6495361328125,1895.4371337890625,0.0,1267.1365966796875,0.6444318294525146,1.0,0.0,3.0,1.0,0.0
17821800,297.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.8430190682411194,0.1772608309984207,0.1594513952732086,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.7980114817619324,0.1490781307220459,0.1415393948554992,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.8592659831047058,0.1880188137292862,0.1315701007843017,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.7976388931274414,0.1489108502864837,0.1413468718528747,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.7532892823219299,0.1248728334903717,0.5657444000244141,286.19952392578125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.765625,286.194091796875,1.0,0.2633687257766723,1.0,1.0,0.0,1.0,-1.3677589893341064,1.3677574396133425,1.5645266557839932e-06,1.044458508491516,1.0,1.0,0.0,34.07996368408203,35.0,27347.091796875,-0.0,225.22915649414065,1.0,283.1499938964844,285.6690673828125,296.11328125,297.99609375,293.1499938964844,293.1499938964844,283.1499938964844,20249.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538217067718506,1.0,0.0,0.0,2.601037740707397,2.601049423217773,4.514261320309744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.67041015625,0.0,538.6495361328125,1895.4371337890625,0.0,1267.1365966796875,0.6444318294525146,1.0,0.0,3.0,1.0,0.0
17821860,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432800292969,0.8517854809761047,0.1810401082038879,0.1625431925058365,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.8052495718002319,0.1512328535318374,0.1434275358915329,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.8678910732269287,0.1916103214025497,0.1338253170251846,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.8050089478492737,0.1511001735925674,0.1433021873235702,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.7559387683868408,0.124861866235733,0.5644544363021851,286.14306640625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7172546386719,286.14013671875,1.0,0.2637856304645538,1.0,1.0,0.0,1.0,-1.3772403001785278,1.3772387504577637,1.5841288814044674e-06,1.0520684719085691,1.0,1.0,0.0,33.700828552246094,25.0,27810.2890625,-0.0,227.94705200195312,1.0,283.1499938964844,285.6015319824219,296.0774841308594,297.9707336425781,293.1499938964844,293.1499938964844,283.1499938964844,21618.974609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594920754432678,1.0,0.0,0.0,2.7153515815734863,2.715364456176758,4.919778007206332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.3701171875,0.0,612.8366088867188,1895.4371337890625,0.0,1306.921630859375,0.6724088788032532,1.0,0.0,3.0,1.0,0.0
