time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432800292969,0.8517854809761047,0.1810401082038879,0.1625431925058365,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.8052495718002319,0.1512328535318374,0.1434275358915329,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.8678910732269287,0.1916103214025497,0.1338253170251846,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.8050089478492737,0.1511001735925674,0.1433021873235702,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.7559387683868408,0.124861866235733,0.5644544363021851,286.14306640625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7172546386719,286.14013671875,1.0,0.2637856304645538,1.0,1.0,0.0,1.0,-1.3772403001785278,1.3772387504577637,1.5841288814044674e-06,1.0520684719085691,1.0,1.0,0.0,33.700828552246094,25.0,27810.2890625,-0.0,227.94705200195312,1.0,283.1499938964844,285.6015319824219,296.0774841308594,297.9707336425781,293.1499938964844,293.1499938964844,283.1499938964844,21618.974609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594920754432678,1.0,0.0,0.0,2.7153515815734863,2.715364456176758,4.919778007206332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.3701171875,0.0,612.8366088867188,1895.4371337890625,0.0,1306.921630859375,0.6724088788032532,1.0,0.0,3.0,1.0,0.0
17821980,297.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8817656636238098,0.1848531663417816,0.1657545119524002,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.8306388854980469,0.1534224450588226,0.1453070193529129,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8985927700996399,0.1952971518039703,0.1362308710813522,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.8303722143173218,0.153249129652977,0.1451569944620132,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.7781150341033936,0.125420793890953,0.5658087134361267,286.11187744140625,284.95001220703125,294.6769104003906,293.068115234375,294.6747436523437,297.6855773925781,286.1098937988281,1.0,0.2615119814872741,1.0,1.0,0.0,1.0,-1.39008891582489,1.3900872468948364,1.6109512444018037e-06,1.0623818635940552,1.0,1.0,0.0,30.77251243591309,25.0,28272.9375,-0.0,225.9664459228516,1.0,283.1499938964844,285.55780029296875,296.08514404296875,297.9946594238281,293.1499938964844,293.1499938964844,283.1499938964844,22795.533203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617974042892456,1.0,0.0,0.0,2.809826374053955,2.809839963912964,5.26807923506567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.62353515625,0.0,679.0550537109375,1895.4371337890625,0.0,1323.302001953125,0.6926044821739197,1.0,0.0,3.0,1.0,0.0
17822040,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.8881985545158386,0.1854321956634521,0.1662419736385345,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8359111547470093,0.1537590771913528,0.1455936580896377,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.9051403999328612,0.1958575993776321,0.1365970969200134,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8356286883354187,0.1535767167806625,0.1454363614320755,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.7831471562385559,0.1255319416522979,0.5661327242851257,286.10943603515625,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6815185546875,286.1078186035156,1.0,0.2610102295875549,1.0,1.0,0.0,1.0,-1.3921823501586914,1.3921806812286377,1.615349333405902e-06,1.064061999320984,1.0,1.0,0.0,30.191272735595703,25.0,28334.2109375,-0.0,225.3922271728516,1.0,283.1499938964844,285.5540771484375,296.0879211425781,298.0001220703125,293.1499938964844,293.1499938964844,283.1499938964844,22923.30078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621508002281189,1.0,0.0,0.0,2.8198952674865723,2.819908857345581,5.305902845975652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.73583984375,0.0,686.38134765625,1895.4371337890625,0.0,1325.823486328125,0.6980203986167908,1.0,0.0,3.0,1.0,0.0
17822100,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.095947265625,0.908608853816986,0.1877211779356002,0.1682088077068328,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.8525046110153198,0.1550967395305633,0.1467706710100174,297.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09588623046875,0.9275245666503906,0.198072925209999,0.1380756944417953,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.8521462678909302,0.1548749357461929,0.14658023416996,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.7985000610351562,0.1260032206773758,0.5677477717399597,286.0957946777344,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.6663513183594,286.0936584472656,1.0,0.2603461742401123,1.0,1.0,0.0,1.0,-1.4010419845581057,1.4010404348373413,1.6340422916982789e-06,1.0711644887924194,1.0,1.0,0.0,28.658557891845703,25.0,28634.060546875,-0.0,225.1503143310547,1.0,283.1499938964844,285.5310363769531,296.1017761230469,298.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,23667.9453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638440489768982,1.0,0.0,0.0,2.8778772354125977,2.8778913021087646,5.526342761186243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.43359375,0.0,729.5975341796875,1895.4371337890625,0.0,1337.9423828125,0.7094420790672302,1.0,0.0,3.0,1.0,0.0
17822160,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.9308159351348876,0.1900351345539093,0.1702182739973068,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.088623046875,0.8693755865097046,0.1564602702856063,0.1479900181293487,297.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.9497764706611632,0.2003094404935836,0.1395855098962783,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.088623046875,0.8689209818840027,0.1561929136514663,0.1477593034505844,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.8132982850074768,0.1265287101268768,0.5697157382965088,286.0884704589844,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6525573730469,286.0877685546875,1.0,0.2599760591983795,1.0,1.0,0.0,1.0,-1.4105091094970703,1.4105074405670166,1.654174639043049e-06,1.078755259513855,1.0,1.0,0.0,27.379886627197266,25.0,28891.498046875,-0.0,225.7440490722656,1.0,283.1499938964844,285.5185241699219,296.1171264648437,298.0577392578125,293.1499938964844,293.1499938964844,283.1499938964844,24185.09375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658805012702942,1.0,0.0,0.0,2.917466878890991,2.9174816608428955,5.679436299033114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.5830078125,0.0,760.1240844726562,1895.4371337890625,0.0,1352.5999755859375,0.7219316363334656,1.0,0.0,3.0,1.0,0.0
17822220,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07537841796875,0.973952054977417,0.1946693956851959,0.1742796748876571,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9055435061454772,0.1592104136943817,0.150483638048172,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07537841796875,0.9885891079902648,0.2047763615846634,0.1426300853490829,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9048542976379396,0.1588413119316101,0.1501602977514267,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.8419203758239746,0.1276546865701675,0.574185311794281,286.07537841796875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6276550292969,286.07525634765625,1.0,0.259924829006195,1.0,1.0,0.0,1.0,-1.430279016494751,1.4302772283554075,1.696731260381057e-06,1.0945976972579956,1.0,1.0,0.0,25.24166488647461,28.0,29462.359375,-0.0,228.2864532470703,1.0,283.1499938964844,285.4903564453125,296.1493530273437,298.1233215332031,293.1499938964844,293.1499938964844,283.1499938964844,25424.255859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67091965675354,1.0,0.0,0.0,3.010212182998657,3.010227680206299,6.046269618309452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.5126953125,0.0,834.9453735351562,1895.4371337890625,0.0,1389.251953125,0.7446674108505249,1.0,0.0,3.0,1.0,0.0
17822280,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07537841796875,0.973952054977417,0.1946693956851959,0.1742796748876571,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9055435061454772,0.1592104136943817,0.150483638048172,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07537841796875,0.9885891079902648,0.2047763615846634,0.1426300853490829,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9048542976379396,0.1588413119316101,0.1501602977514267,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.8419203758239746,0.1276546865701675,0.574185311794281,286.07537841796875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6276550292969,286.07525634765625,1.0,0.259924829006195,1.0,1.0,0.0,1.0,-1.430279016494751,1.4302772283554075,1.696731260381057e-06,1.0945976972579956,1.0,1.0,0.0,25.24166488647461,28.0,29462.359375,-0.0,228.2864532470703,1.0,283.1499938964844,285.4903564453125,296.1493530273437,298.1233215332031,293.1499938964844,293.1499938964844,283.1499938964844,25424.255859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67091965675354,1.0,0.0,0.0,3.010212182998657,3.010227680206299,6.046269618309452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.5126953125,0.0,834.9453735351562,1895.4371337890625,0.0,1389.251953125,0.7446674108505249,1.0,0.0,3.0,1.0,0.0
17822340,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.984635055065155,0.1992164552211761,0.1783742010593414,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.9156965017318726,0.1619163751602172,0.1530465185642242,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.982837975025177,0.2100777626037597,0.13785320520401,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.914724349975586,0.16143599152565,0.1526200473308563,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8478489518165588,0.1287982761859893,0.5792639255523682,286.0592346191406,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.6078186035156,286.0578918457031,1.0,0.2614671885967254,1.0,1.0,0.0,1.0,-1.441623568534851,1.4416217803955078,1.7215585330632166e-06,1.103774070739746,1.0,1.0,0.0,25.15958023071289,31.0,29906.46875,-0.0,232.56939697265625,1.0,283.1499938964844,285.458984375,296.1777648925781,298.1829528808594,293.1499938964844,293.1499938964844,283.1499938964844,26635.701171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764456033706665,1.0,0.0,0.0,3.0982000827789307,3.0982165336608887,6.404898158507422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.1171875,0.0,910.322509765625,1895.4371337890625,0.0,1430.056884765625,0.7662467360496521,1.0,0.0,3.0,1.0,0.0
17822400,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.984635055065155,0.1992164552211761,0.1783742010593414,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.9156965017318726,0.1619163751602172,0.1530465185642242,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.982837975025177,0.2100777626037597,0.13785320520401,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.914724349975586,0.16143599152565,0.1526200473308563,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8478489518165588,0.1287982761859893,0.5792639255523682,286.0592346191406,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.6078186035156,286.0578918457031,1.0,0.2614671885967254,1.0,1.0,0.0,1.0,-1.441623568534851,1.4416217803955078,1.7215585330632166e-06,1.103774070739746,1.0,1.0,0.0,25.15958023071289,31.0,29906.46875,-0.0,232.56939697265625,1.0,283.1499938964844,285.458984375,296.1777648925781,298.1829528808594,293.1499938964844,293.1499938964844,283.1499938964844,26635.701171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764456033706665,1.0,0.0,0.0,3.0982000827789307,3.0982165336608887,6.404898158507422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.1171875,0.0,910.322509765625,1895.4371337890625,0.0,1430.056884765625,0.7662467360496521,1.0,0.0,3.0,1.0,0.0
17822460,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.9866340160369872,0.2036184519529342,0.1823638081550598,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.9161680340766908,0.1645331680774688,0.155551940202713,297.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.973154366016388,0.2167423814535141,0.1354232132434845,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.914962887763977,0.1639351397752761,0.1550157815217971,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.8462326526641846,0.1299454122781753,0.5844566822052002,286.0412902832031,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5946960449219,286.0411682128906,1.0,0.2640738785266876,1.0,1.0,0.0,1.0,-1.4548715353012085,1.4548697471618652,1.7506949916423764e-06,1.1143370866775513,1.0,1.0,0.0,25.716938018798828,49.0,30350.818359375,-0.0,239.3936920166016,1.0,283.1499938964844,285.4300537109375,296.20086669921875,298.2320251464844,293.1499938964844,293.1499938964844,283.1499938964844,27831.21875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812360882759094,1.0,0.0,0.0,3.182647466659546,3.1826648712158203,6.758812105545076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.23828125,0.0,986.807861328125,1895.4371337890625,0.0,1465.9354248046875,0.7869641184806824,1.0,0.0,3.0,1.0,0.0
17822520,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.9866340160369872,0.2036184519529342,0.1823638081550598,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.9161680340766908,0.1645331680774688,0.155551940202713,297.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.973154366016388,0.2167423814535141,0.1354232132434845,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.914962887763977,0.1639351397752761,0.1550157815217971,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.8462326526641846,0.1299454122781753,0.5844566822052002,286.0412902832031,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5946960449219,286.0411682128906,1.0,0.2640738785266876,1.0,1.0,0.0,1.0,-1.4548715353012085,1.4548697471618652,1.7506949916423764e-06,1.1143370866775513,1.0,1.0,0.0,25.716938018798828,49.0,30350.818359375,-0.0,239.3936920166016,1.0,283.1499938964844,285.4300537109375,296.20086669921875,298.2320251464844,293.1499938964844,293.1499938964844,283.1499938964844,27831.21875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812360882759094,1.0,0.0,0.0,3.182647466659546,3.1826648712158203,6.758812105545076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.23828125,0.0,986.807861328125,1895.4371337890625,0.0,1465.9354248046875,0.7869641184806824,1.0,0.0,3.0,1.0,0.0
17822580,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652770996094,0.973966121673584,0.2075139731168747,0.1861708462238311,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.9002910852432251,0.1671430319547653,0.1580695509910583,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.9912121295928956,0.2201427221298217,0.1538749039173126,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.8990154266357422,0.166422426700592,0.1574187278747558,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639038085937,0.831702470779419,0.1310868263244629,0.589892566204071,286.0654602050781,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.57244873046875,286.0710754394531,1.0,0.2744969129562378,1.0,1.0,0.0,1.0,-1.5055018663406372,1.5054999589920044,1.8647031083673933e-06,1.1544229984283447,1.0,1.0,0.0,28.139148712158203,52.0,31338.0859375,-0.0,264.77911376953125,1.0,283.1499938964844,285.4413452148437,296.23095703125,298.3050842285156,293.1499938964844,293.1499938964844,283.1499938964844,29012.759765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866139769554138,1.0,0.0,0.0,3.2639615535736084,3.263979911804199,7.108588420123851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.95849609375,0.0,1064.3934326171875,1895.4371337890625,0.0,1506.7568359375,0.806915819644928,1.0,0.0,3.0,1.0,0.0
17822640,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652770996094,0.973966121673584,0.2075139731168747,0.1861708462238311,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.9002910852432251,0.1671430319547653,0.1580695509910583,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.9912121295928956,0.2201427221298217,0.1538749039173126,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.8990154266357422,0.166422426700592,0.1574187278747558,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639038085937,0.831702470779419,0.1310868263244629,0.589892566204071,286.0654602050781,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.57244873046875,286.0710754394531,1.0,0.2744969129562378,1.0,1.0,0.0,1.0,-1.5055018663406372,1.5054999589920044,1.8647031083673933e-06,1.1544229984283447,1.0,1.0,0.0,28.139148712158203,52.0,31338.0859375,-0.0,264.77911376953125,1.0,283.1499938964844,285.4413452148437,296.23095703125,298.3050842285156,293.1499938964844,293.1499938964844,283.1499938964844,29012.759765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866139769554138,1.0,0.0,0.0,3.2639615535736084,3.263979911804199,7.108588420123851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.95849609375,0.0,1064.3934326171875,1895.4371337890625,0.0,1506.7568359375,0.806915819644928,1.0,0.0,3.0,1.0,0.0
17822700,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.9339125156402588,0.2098215073347091,0.1880991011857986,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.8644635081291199,0.1683850139379501,0.1594156473875045,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.9536536335945128,0.2212452888488769,0.1546493619680404,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.8631840348243713,0.1676017940044403,0.1587060540914535,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657958984375,0.7993317246437073,0.1315488666296005,0.5928391814231873,286.06549072265625,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5595397949219,286.0648193359375,1.0,0.2786600589752197,1.0,1.0,0.0,1.0,-1.504673957824707,1.5046720504760742,1.863127636170248e-06,1.1540751457214355,1.0,1.0,0.0,31.76175117492676,52.0,31511.69140625,-0.0,275.6033020019531,1.0,283.1499938964844,285.4256591796875,296.24859619140625,298.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,29712.984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901847124099731,1.0,0.0,0.0,3.311208724975586,3.311227798461914,7.315878178815183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.10107421875,0.0,1111.2886962890625,1895.4371337890625,0.0,1534.169921875,0.8157134056091309,1.0,0.0,3.0,1.0,0.0
17822760,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.9143291711807252,0.2119753360748291,0.1901427060365677,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.8483150601387024,0.1695976108312606,0.1606668978929519,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.9326027035713196,0.2227423191070556,0.1556436568498611,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.8470118641853333,0.1687508374452591,0.1598976850509643,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.7826799154281616,0.1319854408502578,0.5952942967414856,286.0662841796875,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5491027832031,286.0668334960937,1.0,0.2828421294689178,1.0,1.0,0.0,1.0,-1.5142027139663696,1.5142008066177368,1.8851580989576176e-06,1.1616771221160889,1.0,1.0,0.0,34.192596435546875,55.0,31755.771484375,-0.0,286.09869384765625,1.0,283.1499938964844,285.4220275878906,296.2613525390625,298.37420654296875,293.1499938964844,293.1499938964844,283.1499938964844,30159.939453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934458613395691,1.0,0.0,0.0,3.341017723083496,3.341036796569824,7.448191468029108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.92138671875,0.0,1141.572509765625,1895.4371337890625,0.0,1559.4176025390625,0.8258379697799683,1.0,0.0,3.0,1.0,0.0
17822820,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.8876981735229492,0.2160046100616455,0.1939950436353683,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8248844742774963,0.1719313263893127,0.1630692481994629,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.9018914103507996,0.2261015623807907,0.1580191701650619,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8234790563583374,0.1709541827440261,0.1621780395507812,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.7577426433563232,0.1327883154153823,0.5998003482818604,286.06640625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5303039550781,286.0670166015625,1.0,0.2906846404075622,1.0,1.0,0.0,1.0,-1.5327101945877075,1.5327081680297852,1.928419123942149e-06,1.176435112953186,1.0,1.0,0.0,38.78529357910156,58.0,32278.73828125,-0.0,306.50927734375,1.0,283.1499938964844,285.4087829589844,296.2838134765625,298.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,31300.1875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993463039398193,1.0,0.0,0.0,3.415886402130127,3.4159064292907715,7.785744173816056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.8173828125,0.0,1220.0496826171875,1895.4371337890625,0.0,1605.597900390625,0.8442252278327942,1.0,0.0,3.0,1.0,0.0
17822880,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.8876981735229492,0.2160046100616455,0.1939950436353683,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8248844742774963,0.1719313263893127,0.1630692481994629,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.9018914103507996,0.2261015623807907,0.1580191701650619,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8234790563583374,0.1709541827440261,0.1621780395507812,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.7577426433563232,0.1327883154153823,0.5998003482818604,286.06640625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5303039550781,286.0670166015625,1.0,0.2906846404075622,1.0,1.0,0.0,1.0,-1.5327101945877075,1.5327081680297852,1.928419123942149e-06,1.176435112953186,1.0,1.0,0.0,38.78529357910156,58.0,32278.73828125,-0.0,306.50927734375,1.0,283.1499938964844,285.4087829589844,296.2838134765625,298.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,31300.1875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993463039398193,1.0,0.0,0.0,3.415886402130127,3.4159064292907715,7.785744173816056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.8173828125,0.0,1220.0496826171875,1895.4371337890625,0.0,1605.597900390625,0.8442252278327942,1.0,0.0,3.0,1.0,0.0
17822940,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.8690541386604309,0.2197847217321396,0.1975836902856826,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.807418942451477,0.1741539090871811,0.1653515547513961,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.88199782371521,0.2295635193586349,0.160540834069252,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.8057340979576111,0.1730426698923111,0.1643343865871429,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.7400192618370056,0.1335076689720153,0.6038627624511719,286.06658935546875,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.5130615234375,286.0671691894531,1.0,0.2979134619235992,1.0,1.0,0.0,1.0,-1.5502521991729736,1.5502502918243408,1.969993945749593e-06,1.190409779548645,1.0,1.0,0.0,43.08620071411133,61.0,32784.15234375,-0.0,326.15087890625,1.0,283.1499938964844,285.3959655761719,296.30584716796875,298.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,32439.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045139670372009,1.0,0.0,0.0,3.489097833633423,3.489118814468384,8.123058705677977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.77978515625,0.0,1300.1900634765625,1895.4371337890625,0.0,1646.556884765625,0.862204909324646,1.0,0.0,3.0,1.0,0.0
17823000,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.8690541386604309,0.2197847217321396,0.1975836902856826,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.807418942451477,0.1741539090871811,0.1653515547513961,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.88199782371521,0.2295635193586349,0.160540834069252,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.8057340979576111,0.1730426698923111,0.1643343865871429,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.7400192618370056,0.1335076689720153,0.6038627624511719,286.06658935546875,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.5130615234375,286.0671691894531,1.0,0.2979134619235992,1.0,1.0,0.0,1.0,-1.5502521991729736,1.5502502918243408,1.969993945749593e-06,1.190409779548645,1.0,1.0,0.0,43.08620071411133,61.0,32784.15234375,-0.0,326.15087890625,1.0,283.1499938964844,285.3959655761719,296.30584716796875,298.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,32439.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045139670372009,1.0,0.0,0.0,3.489097833633423,3.489118814468384,8.123058705677977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.77978515625,0.0,1300.1900634765625,1895.4371337890625,0.0,1646.556884765625,0.862204909324646,1.0,0.0,3.0,1.0,0.0
17823060,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667419433594,0.855067789554596,0.2233715206384658,0.2009810358285904,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7928920984268188,0.1762743145227432,0.1675265580415725,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667419433594,0.8670073747634888,0.2329480201005935,0.1630257964134216,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7910295128822327,0.1750288754701614,0.1663825511932373,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666198730469,0.7264036536216736,0.1341466903686523,0.6075212955474854,286.0667419433594,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.49676513671875,286.0673217773437,1.0,0.3046265840530395,1.0,1.0,0.0,1.0,-1.566777229309082,1.5667753219604492,2.0096654225199018e-06,1.203560471534729,1.0,1.0,0.0,47.15922546386719,64.0,33270.70703125,-0.0,345.0958557128906,1.0,283.1499938964844,285.3836364746094,296.32867431640625,298.53466796875,293.1499938964844,293.1499938964844,283.04998779296875,33572.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092003226280212,1.0,0.0,0.0,3.560382127761841,3.560404062271118,8.4583672332883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.1162109375,0.0,1381.5203857421875,1895.4371337890625,0.0,1684.1029052734375,0.8787142038345337,1.0,0.0,3.0,1.0,0.0
17823120,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667419433594,0.855067789554596,0.2233715206384658,0.2009810358285904,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7928920984268188,0.1762743145227432,0.1675265580415725,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667419433594,0.8670073747634888,0.2329480201005935,0.1630257964134216,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7910295128822327,0.1750288754701614,0.1663825511932373,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666198730469,0.7264036536216736,0.1341466903686523,0.6075212955474854,286.0667419433594,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.49676513671875,286.0673217773437,1.0,0.3046265840530395,1.0,1.0,0.0,1.0,-1.566777229309082,1.5667753219604492,2.0096654225199018e-06,1.203560471534729,1.0,1.0,0.0,47.15922546386719,64.0,33270.70703125,-0.0,345.0958557128906,1.0,283.1499938964844,285.3836364746094,296.32867431640625,298.53466796875,293.1499938964844,293.1499938964844,283.04998779296875,33572.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092003226280212,1.0,0.0,0.0,3.560382127761841,3.560404062271118,8.4583672332883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.1162109375,0.0,1381.5203857421875,1895.4371337890625,0.0,1684.1029052734375,0.8787142038345337,1.0,0.0,3.0,1.0,0.0
17823180,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8436813354492188,0.2266014963388443,0.2041179537773132,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7807193994522095,0.1781926155090332,0.169547900557518,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8548116087913513,0.2360540479421615,0.1653633713722229,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.778722882270813,0.1768151670694351,0.1682785302400589,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.7145339250564575,0.1346199810504913,0.6105857491493225,285.997802734375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.4797668457031,285.9971618652344,1.0,0.3109073042869568,1.0,1.0,0.0,1.0,-1.5817322731018066,1.5817302465438845,2.046002464339836e-06,1.2154595851898191,1.0,1.0,0.0,51.12297058105469,52.0,34003.15234375,-0.0,363.3128662109375,1.0,283.0518493652344,285.2972106933594,296.3677978515625,298.6312255859375,293.1499938964844,293.1499938964844,282.75,34553.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179193496704102,1.0,0.0,0.0,3.620991468429565,3.62101411819458,8.748796744839638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.6982421875,0.0,1453.2825927734375,1895.4371337890625,0.0,1754.9361572265625,0.8915015459060669,1.0,0.0,3.0,1.0,0.0
17823240,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8436813354492188,0.2266014963388443,0.2041179537773132,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7807193994522095,0.1781926155090332,0.169547900557518,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8548116087913513,0.2360540479421615,0.1653633713722229,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.778722882270813,0.1768151670694351,0.1682785302400589,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.7145339250564575,0.1346199810504913,0.6105857491493225,285.997802734375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.4797668457031,285.9971618652344,1.0,0.3109073042869568,1.0,1.0,0.0,1.0,-1.5817322731018066,1.5817302465438845,2.046002464339836e-06,1.2154595851898191,1.0,1.0,0.0,51.12297058105469,52.0,34003.15234375,-0.0,363.3128662109375,1.0,283.0518493652344,285.2972106933594,296.3677978515625,298.6312255859375,293.1499938964844,293.1499938964844,282.75,34553.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179193496704102,1.0,0.0,0.0,3.620991468429565,3.62101411819458,8.748796744839638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.6982421875,0.0,1453.2825927734375,1895.4371337890625,0.0,1754.9361572265625,0.8915015459060669,1.0,0.0,3.0,1.0,0.0
17823300,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.8444356918334961,0.2279711812734604,0.2054603546857834,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.7810428738594055,0.1790045797824859,0.1703903973102569,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8554726839065552,0.2373992353677749,0.1663774996995926,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.7789583802223206,0.1775627732276916,0.1690595746040344,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.7139675617218018,0.1347334682941436,0.6113981008529663,285.86865234375,284.95001220703125,295.22857666015625,293.3427429199219,295.2268371582031,297.4702453613281,285.8450927734375,1.0,0.3116822242736816,1.0,1.0,0.0,1.0,-1.5874884128570557,1.5874863862991333,2.0601178221113514e-06,1.2200559377670288,1.0,1.0,0.0,51.49266815185547,52.0,35019.0546875,-0.0,367.2867126464844,1.0,282.7994384765625,285.1199035644531,296.4251403808594,298.82049560546875,293.1499938964844,293.1499938964844,282.75,34862.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284380793571472,1.0,0.0,0.0,3.639864206314087,3.6398868560791016,8.840231657814002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.1044921875,0.0,1476.1248779296875,1895.4371337890625,0.0,1841.997802734375,0.8960019946098328,1.0,0.0,3.0,1.0,0.0
17823360,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.8487851619720459,0.2290717810392379,0.2065190076828003,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7849862575531006,0.1796522736549377,0.1710391342639923,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.859937310218811,0.2385209500789642,0.1672019064426422,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.78279709815979,0.1781470626592636,0.169648140668869,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.7165226340293884,0.1347069144248962,0.6114140152931213,285.7872314453125,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4590148925781,285.78375244140625,1.0,0.3112733960151672,1.0,1.0,0.0,1.0,-1.5912556648254397,1.591253638267517,2.069398078674567e-06,1.223071575164795,1.0,1.0,0.0,50.82775115966797,40.0,35184.96875,-0.0,367.4448852539063,1.0,282.7565612792969,285.06060791015625,296.4188842773437,298.78515625,293.1499938964844,293.1499938964844,282.45001220703125,35105.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340352535247803,1.0,0.0,0.0,3.6546356678009033,3.654658555984497,8.912128919291717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.2568359375,0.0,1494.16943359375,1895.4371337890625,0.0,1889.000732421875,0.8995237946510315,1.0,0.0,3.0,1.0,0.0
17823420,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.8667072057723999,0.2307736426591873,0.2080657333135604,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8017366528511047,0.18064945936203,0.1719397008419037,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.8785749077796936,0.2403946816921234,0.1684939712285995,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7993132472038269,0.1790159195661544,0.1704279035329818,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7286432981491089,0.1343884617090225,0.6097390651702881,285.5657958984375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.43475341796875,285.5626220703125,1.0,0.307593435049057,1.0,1.0,0.0,1.0,-1.5946731567382812,1.5946711301803589,2.07785114980652e-06,1.2258175611495972,1.0,1.0,0.0,47.33089065551758,28.0,36238.48046875,-0.0,359.73309326171875,1.0,282.4594421386719,284.8197937011719,296.4306640625,298.8681640625,293.1499938964844,293.1499938964844,282.1499938964844,35448.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473049759864807,1.0,0.0,0.0,3.675429105758667,3.675452470779419,9.013830322146532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.89990234375,0.0,1519.818603515625,1895.4371337890625,0.0,2002.181396484375,0.9044808745384216,1.0,0.0,3.0,1.0,0.0
17823480,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.8667072057723999,0.2307736426591873,0.2080657333135604,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8017366528511047,0.18064945936203,0.1719397008419037,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.8785749077796936,0.2403946816921234,0.1684939712285995,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7993132472038269,0.1790159195661544,0.1704279035329818,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7286432981491089,0.1343884617090225,0.6097390651702881,285.5657958984375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.43475341796875,285.5626220703125,1.0,0.307593435049057,1.0,1.0,0.0,1.0,-1.5946731567382812,1.5946711301803589,2.07785114980652e-06,1.2258175611495972,1.0,1.0,0.0,47.33089065551758,28.0,36238.48046875,-0.0,359.73309326171875,1.0,282.4594421386719,284.8197937011719,296.4306640625,298.8681640625,293.1499938964844,293.1499938964844,282.1499938964844,35448.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473049759864807,1.0,0.0,0.0,3.675429105758667,3.675452470779419,9.013830322146532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.89990234375,0.0,1519.818603515625,1895.4371337890625,0.0,2002.181396484375,0.9044808745384216,1.0,0.0,3.0,1.0,0.0
17823540,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.9000182747840881,0.2320143580436706,0.2090564519166946,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.8303399085998535,0.1813408583402633,0.1724344491958618,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.91340571641922,0.2418984919786453,0.1694356054067611,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.8278912305831909,0.1795817911624908,0.1708028316497802,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.7518999576568604,0.1337969005107879,0.6062974333763123,285.3389892578125,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4097595214844,285.3356018066406,1.0,0.3008860945701599,1.0,1.0,0.0,1.0,-1.593907356262207,1.593905329704285,2.0759816834470257e-06,1.225225567817688,1.0,1.0,0.0,41.599876403808594,25.0,37207.6796875,0.0,343.7894287109375,1.0,282.1593933105469,284.5744323730469,296.4405822753906,298.9372863769531,293.1499938964844,293.1499938964844,281.8500061035156,35660.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757360577583313,1.0,0.0,0.0,3.688219785690308,3.68824315071106,9.07667640603904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.24267578125,0.0,1535.7410888671875,1895.4371337890625,0.0,2089.46240234375,0.9075297713279724,1.0,0.0,3.0,1.0,0.0
17823600,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.9000182747840881,0.2320143580436706,0.2090564519166946,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.8303399085998535,0.1813408583402633,0.1724344491958618,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.91340571641922,0.2418984919786453,0.1694356054067611,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.8278912305831909,0.1795817911624908,0.1708028316497802,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.7518999576568604,0.1337969005107879,0.6062974333763123,285.3389892578125,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4097595214844,285.3356018066406,1.0,0.3008860945701599,1.0,1.0,0.0,1.0,-1.593907356262207,1.593905329704285,2.0759816834470257e-06,1.225225567817688,1.0,1.0,0.0,41.599876403808594,25.0,37207.6796875,0.0,343.7894287109375,1.0,282.1593933105469,284.5744323730469,296.4405822753906,298.9372863769531,293.1499938964844,293.1499938964844,281.8500061035156,35660.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757360577583313,1.0,0.0,0.0,3.688219785690308,3.68824315071106,9.07667640603904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.24267578125,0.0,1535.7410888671875,1895.4371337890625,0.0,2089.46240234375,0.9075297713279724,1.0,0.0,3.0,1.0,0.0
17823660,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.939058482646942,0.2329170256853103,0.2097615301609039,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8603147864341736,0.181797593832016,0.1727322190999984,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9540019631385804,0.2431122064590454,0.1701922863721847,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8574510216712952,0.1799232959747314,0.1709886789321899,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7779178619384766,0.1330067068338394,0.6020748615264893,285.10791015625,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3851318359375,285.103759765625,1.0,0.295193076133728,1.0,1.0,0.0,1.0,-1.5911741256713867,1.5911719799041748,2.0692398265964584e-06,1.2230441570281982,1.0,1.0,0.0,36.78778076171875,25.0,38124.46484375,0.0,329.37615966796875,1.0,281.8564453125,284.3249206542969,296.45684814453125,299.0097961425781,293.1499938964844,293.1499938964844,281.54998779296875,35791.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657819986343384,1.0,0.0,0.0,3.696070671081543,3.696094036102295,9.1153594894422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.18115234375,0.0,1545.569091796875,1895.4371337890625,0.0,2163.475341796875,0.9094010591506958,1.0,0.0,3.0,1.0,0.0
17823720,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.939058482646942,0.2329170256853103,0.2097615301609039,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8603147864341736,0.181797593832016,0.1727322190999984,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9540019631385804,0.2431122064590454,0.1701922863721847,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8574510216712952,0.1799232959747314,0.1709886789321899,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7779178619384766,0.1330067068338394,0.6020748615264893,285.10791015625,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3851318359375,285.103759765625,1.0,0.295193076133728,1.0,1.0,0.0,1.0,-1.5911741256713867,1.5911719799041748,2.0692398265964584e-06,1.2230441570281982,1.0,1.0,0.0,36.78778076171875,25.0,38124.46484375,0.0,329.37615966796875,1.0,281.8564453125,284.3249206542969,296.45684814453125,299.0097961425781,293.1499938964844,293.1499938964844,281.54998779296875,35791.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657819986343384,1.0,0.0,0.0,3.696070671081543,3.696094036102295,9.1153594894422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.18115234375,0.0,1545.569091796875,1895.4371337890625,0.0,2163.475341796875,0.9094010591506958,1.0,0.0,3.0,1.0,0.0
17823780,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.96962308883667,0.2334891110658645,0.2102231085300445,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8862218856811523,0.1820339560508728,0.1728793531656265,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9827313423156738,0.2440432459115982,0.1707942634820938,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8829824924468994,0.180057018995285,0.1710366308689117,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7993376851081848,0.1320377737283706,0.5973303318023682,284.8888244628906,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3608093261719,284.8887634277344,1.0,0.29106405377388,1.0,1.0,0.0,1.0,-1.5869895219802856,1.5869874954223633,2.0589347968780203e-06,1.2196953296661377,0.9302983283996582,0.9302983283996582,0.0,33.591793060302734,28.0,38831.71875,0.0,318.6720275878906,1.0,281.55767822265625,284.1002502441406,296.4684753417969,299.0669860839844,293.1499938964844,293.1499938964844,281.25,38053.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731626033782959,1.0,0.0,0.0,3.649057388305664,3.649080753326416,8.884943554221536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.236328125,0.0,1510.082275390625,1895.4371337890625,0.0,2228.973876953125,0.8998784422874451,1.0,0.0,3.0,1.0,0.0
