time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.96962308883667,0.2334891110658645,0.2102231085300445,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8862218856811523,0.1820339560508728,0.1728793531656265,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9827313423156738,0.2440432459115982,0.1707942634820938,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8829824924468994,0.180057018995285,0.1710366308689117,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7993376851081848,0.1320377737283706,0.5973303318023682,284.8888244628906,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3608093261719,284.8887634277344,1.0,0.29106405377388,1.0,1.0,0.0,1.0,-1.5869895219802856,1.5869874954223633,2.0589347968780203e-06,1.2196953296661377,0.9302983283996582,0.9302983283996582,0.0,33.591793060302734,28.0,38831.71875,0.0,318.6720275878906,1.0,281.55767822265625,284.1002502441406,296.4684753417969,299.0669860839844,293.1499938964844,293.1499938964844,281.25,38053.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731626033782959,1.0,0.0,0.0,3.649057388305664,3.649080753326416,8.884943554221536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.236328125,0.0,1510.082275390625,1895.4371337890625,0.0,2228.973876953125,0.8998784422874451,1.0,0.0,3.0,1.0,0.0
17823900,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9780324697494508,0.2337698340415954,0.2104426771402359,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8943988084793091,0.1821421682834625,0.1729478240013122,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.9904218316078186,0.2445016205310821,0.171088695526123,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8910300731658936,0.1801144629716873,0.1710571646690368,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.8054889440536499,0.1315414309501648,0.5949457287788391,284.7799072265625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3497619628906,284.7658996582031,1.0,0.289851039648056,1.0,1.0,0.0,1.0,-1.584850192070007,1.5848480463027954,2.05366109184979e-06,1.217967510223389,0.8232426047325134,0.8232426047325134,0.0,32.70935821533203,28.0,39299.16015625,0.0,315.24822998046875,1.0,281.30126953125,283.9701232910156,296.4948425292969,299.1806640625,293.1499938964844,293.1499938964844,281.25,42386.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782493829727173,1.0,0.0,0.0,3.527240753173828,3.527263879776001,8.301632874463394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.8515625,0.0,1410.85888671875,1895.4371337890625,0.0,2274.436767578125,0.8735970258712769,1.0,0.0,3.0,1.0,0.0
17823960,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9825307726860046,0.2341198176145553,0.2106653600931167,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8989806175231934,0.1822907477617263,0.1730272322893142,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.99456524848938,0.2450188994407653,0.1713881194591522,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8955064415931702,0.180211529135704,0.1710885465145111,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.808346152305603,0.131074845790863,0.5926175713539124,284.8217163085937,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3397216796875,284.8397521972656,1.0,0.2890688478946686,1.0,1.0,0.0,1.0,-1.58281409740448,1.5828120708465576,2.0486422727117315e-06,1.216315984725952,0.7951996922492981,0.7951996922492981,0.0,32.22819519042969,31.0,38742.97265625,0.0,312.9643859863281,1.0,281.2594299316406,284.07568359375,296.4624328613281,299.0560302734375,293.1499938964844,293.1499938964844,281.54998779296875,45883.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768094539642334,1.0,0.0,0.0,3.271303176879883,3.271324634552002,7.140603770494636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.29443359375,0.0,1183.99755859375,1895.4371337890625,0.0,2261.5419921875,0.8239728212356567,1.0,0.0,3.0,1.0,0.0
17824020,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9874417185783386,0.2362535744905471,0.2121309340000152,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.90372633934021,0.1833618581295013,0.1738219261169433,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9969579577445984,0.2477179169654846,0.1712155044078827,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9000587463378906,0.1811711192131042,0.1717801094055175,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8101986050605774,0.1307714730501175,0.5903664827346802,285.023681640625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3333740234375,285.01617431640625,1.0,0.2886284589767456,1.0,1.0,0.0,1.0,-1.5809577703475952,1.5809557437896729,2.0387149106682045e-06,1.2100434303283691,0.9403903484344482,0.9403903484344482,0.0,31.753389358520508,34.0,38295.65234375,0.0,311.2785339355469,1.0,281.5390014648437,284.23858642578125,296.4081726074219,298.8937072753906,293.1499938964844,293.1499938964844,281.25,33623.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588233947753906,1.0,0.0,0.0,3.390916109085083,3.390936374664306,7.672331889807538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.01416015625,0.0,1212.2999267578125,1895.4371337890625,0.0,2102.2607421875,0.8391007781028748,1.0,0.0,3.0,1.0,0.0
17824080,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9874417185783386,0.2362535744905471,0.2121309340000152,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.90372633934021,0.1833618581295013,0.1738219261169433,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9969579577445984,0.2477179169654846,0.1712155044078827,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9000587463378906,0.1811711192131042,0.1717801094055175,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8101986050605774,0.1307714730501175,0.5903664827346802,285.023681640625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3333740234375,285.01617431640625,1.0,0.2886284589767456,1.0,1.0,0.0,1.0,-1.5809577703475952,1.5809557437896729,2.0387149106682045e-06,1.2100434303283691,0.9403903484344482,0.9403903484344482,0.0,31.753389358520508,34.0,38295.65234375,0.0,311.2785339355469,1.0,281.5390014648437,284.23858642578125,296.4081726074219,298.8937072753906,293.1499938964844,293.1499938964844,281.25,33623.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588233947753906,1.0,0.0,0.0,3.390916109085083,3.390936374664306,7.672331889807538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.01416015625,0.0,1212.2999267578125,1895.4371337890625,0.0,2102.2607421875,0.8391007781028748,1.0,0.0,3.0,1.0,0.0
17824140,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.987402081489563,0.2372613698244094,0.2134732007980346,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9033604264259338,0.1841969937086105,0.1747432947158813,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.995398759841919,0.2498944252729416,0.1712309122085571,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8995319604873657,0.1818982511758804,0.172598049044609,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.807895839214325,0.1304004341363906,0.589110255241394,284.8739013671875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3241271972656,284.88336181640625,1.0,0.2895345985889435,1.0,1.0,0.0,1.0,-1.5856504440307615,1.5856484174728394,2.055336608464131e-06,1.2183517217636108,0.8218173384666443,0.8218173384666443,0.0,32.15098190307617,37.0,38866.2734375,0.0,314.1316833496094,1.0,281.2595520019531,284.1108703613281,296.502197265625,299.083984375,293.1499938964844,293.1499938964844,281.54998779296875,40659.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767922043800354,1.0,0.0,0.0,3.247749328613281,3.247769594192505,7.038146350168972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.58642578125,0.0,1127.734375,1895.4371337890625,0.0,2182.408447265625,0.8128963112831116,1.0,0.0,3.0,1.0,0.0
17824200,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.987402081489563,0.2372613698244094,0.2134732007980346,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9033604264259338,0.1841969937086105,0.1747432947158813,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.995398759841919,0.2498944252729416,0.1712309122085571,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8995319604873657,0.1818982511758804,0.172598049044609,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.807895839214325,0.1304004341363906,0.589110255241394,284.8739013671875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3241271972656,284.88336181640625,1.0,0.2895345985889435,1.0,1.0,0.0,1.0,-1.5856504440307615,1.5856484174728394,2.055336608464131e-06,1.2183517217636108,0.8218173384666443,0.8218173384666443,0.0,32.15098190307617,37.0,38866.2734375,0.0,314.1316833496094,1.0,281.2595520019531,284.1108703613281,296.502197265625,299.083984375,293.1499938964844,293.1499938964844,281.54998779296875,40659.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767922043800354,1.0,0.0,0.0,3.247749328613281,3.247769594192505,7.038146350168972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.58642578125,0.0,1127.734375,1895.4371337890625,0.0,2182.408447265625,0.8128963112831116,1.0,0.0,3.0,1.0,0.0
17824260,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9836896657943726,0.2389542013406753,0.2147718369960785,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8990359306335449,0.1853490620851516,0.1757116317749023,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9971091151237488,0.2514574527740478,0.1758241057395935,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8950643539428711,0.1829384565353393,0.1734622418880462,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8020535707473755,0.1302473098039627,0.5880334377288818,285.0600891113281,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3160400390625,285.0563049316406,1.0,0.2915586233139038,1.0,1.0,0.0,1.0,-1.5937379598617554,1.593735933303833,2.075075371976709e-06,1.224661350250244,0.9781817197799684,0.9781817197799684,0.0,32.9015998840332,40.0,38728.47265625,0.0,320.087890625,1.0,281.53961181640625,284.2702331542969,296.4515686035156,298.9555053710937,293.1499938964844,293.1499938964844,281.25,32082.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571041584014893,1.0,0.0,0.0,3.394051074981689,3.394071102142334,7.686524554628704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.6630859375,0.0,1204.5750732421875,1895.4371337890625,0.0,2087.22119140625,0.838619589805603,1.0,0.0,3.0,1.0,0.0
17824320,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9836896657943726,0.2389542013406753,0.2147718369960785,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8990359306335449,0.1853490620851516,0.1757116317749023,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9971091151237488,0.2514574527740478,0.1758241057395935,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8950643539428711,0.1829384565353393,0.1734622418880462,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8020535707473755,0.1302473098039627,0.5880334377288818,285.0600891113281,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3160400390625,285.0563049316406,1.0,0.2915586233139038,1.0,1.0,0.0,1.0,-1.5937379598617554,1.593735933303833,2.075075371976709e-06,1.224661350250244,0.9781817197799684,0.9781817197799684,0.0,32.9015998840332,40.0,38728.47265625,0.0,320.087890625,1.0,281.53961181640625,284.2702331542969,296.4515686035156,298.9555053710937,293.1499938964844,293.1499938964844,281.25,32082.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571041584014893,1.0,0.0,0.0,3.394051074981689,3.394071102142334,7.686524554628704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.6630859375,0.0,1204.5750732421875,1895.4371337890625,0.0,2087.22119140625,0.838619589805603,1.0,0.0,3.0,1.0,0.0
17824380,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9688764810562134,0.2398038655519485,0.2159085869789123,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8839988112449646,0.1861040741205215,0.1766707152128219,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9840855598449708,0.2524323165416717,0.1766715347766876,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.879969596862793,0.1835876107215881,0.1743191629648208,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7867104411125183,0.1298124641180038,0.5870450139045715,284.8664855957031,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3033447265625,284.8724365234375,1.0,0.29416024684906,1.0,1.0,0.0,1.0,-1.597012996673584,1.597010850906372,2.083072331515723e-06,1.2271898984909058,0.8417673110961914,0.8417673110961914,0.0,34.75591278076172,43.0,39283.4609375,0.0,326.75909423828125,1.0,281.2592468261719,284.08416748046875,296.530517578125,299.1456604003906,293.1499938964844,293.1499938964844,281.54998779296875,39305.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706974744796753,1.0,0.0,0.0,3.3159327507019043,3.315953493118286,7.336767566812341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.45068359375,0.0,1180.7733154296875,1895.4371337890625,0.0,2207.0341796875,0.8263023495674133,1.0,0.0,3.0,1.0,0.0
17824440,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9688764810562134,0.2398038655519485,0.2159085869789123,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8839988112449646,0.1861040741205215,0.1766707152128219,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9840855598449708,0.2524323165416717,0.1766715347766876,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.879969596862793,0.1835876107215881,0.1743191629648208,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7867104411125183,0.1298124641180038,0.5870450139045715,284.8664855957031,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3033447265625,284.8724365234375,1.0,0.29416024684906,1.0,1.0,0.0,1.0,-1.597012996673584,1.597010850906372,2.083072331515723e-06,1.2271898984909058,0.8417673110961914,0.8417673110961914,0.0,34.75591278076172,43.0,39283.4609375,0.0,326.75909423828125,1.0,281.2592468261719,284.08416748046875,296.530517578125,299.1456604003906,293.1499938964844,293.1499938964844,281.54998779296875,39305.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706974744796753,1.0,0.0,0.0,3.3159327507019043,3.315953493118286,7.336767566812341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.45068359375,0.0,1180.7733154296875,1895.4371337890625,0.0,2207.0341796875,0.8263023495674133,1.0,0.0,3.0,1.0,0.0
17824500,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9589781761169434,0.240367516875267,0.2162844836711883,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8750426173210144,0.1865240782499313,0.1770243048667907,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.97541344165802,0.2531368136405945,0.1770689636468887,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8710216283798218,0.1839539408683776,0.1746232211589813,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7777296900749207,0.1296086460351944,0.5860617756843567,285.0137023925781,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2984619140625,285.0335693359375,1.0,0.2955657541751861,1.0,1.0,0.0,1.0,-1.5975489616394043,1.5975468158721924,2.0843074253207305e-06,1.2275373935699463,0.9328386187553406,0.9328386187553406,0.0,35.90641784667969,43.0,38730.359375,0.0,330.1537170410156,1.0,281.4932861328125,284.2542724609375,296.4561767578125,298.9357604980469,293.1499938964844,293.1499938964844,281.54998779296875,35027.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638520002365112,1.0,0.0,0.0,3.3350629806518555,3.3350830078125,7.421665486617712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.814453125,0.0,1169.36962890625,1895.4371337890625,0.0,2146.44287109375,0.8299751281738281,1.0,0.0,3.0,1.0,0.0
17824560,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.950999081134796,0.2411876618862152,0.2169823199510574,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8681572675704956,0.1871021836996078,0.1775560528039932,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9682847261428832,0.2540914118289947,0.1777015328407287,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8641396164894104,0.1844768077135086,0.1751032620668411,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7706274390220642,0.1295307725667953,0.5856847763061523,285.0479431152344,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2964782714844,285.04473876953125,1.0,0.297095239162445,1.0,1.0,0.0,1.0,-1.5999066829681396,1.5999046564102173,2.090040879920707e-06,1.229324460029602,0.9864941239356996,0.9864941239356996,0.0,36.95442581176758,46.0,38937.26953125,0.0,334.1837463378906,1.0,281.5399780273437,284.2493591308594,296.458251953125,298.9823608398437,293.1499938964844,293.1499938964844,281.25,32419.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608144879341125,1.0,0.0,0.0,3.4382450580596924,3.438265562057495,7.888001505307329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.162109375,0.0,1249.6162109375,1895.4371337890625,0.0,2119.72021484375,0.8488636612892151,1.0,0.0,3.0,1.0,0.0
17824620,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9313890337944032,0.2418203353881836,0.2179334014654159,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8527593612670898,0.1877482086420059,0.1784290671348571,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9503840804100036,0.2552230060100555,0.1787412166595459,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8488039970397949,0.1850199401378631,0.1758768260478973,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7551442980766296,0.1290246248245239,0.584441065788269,284.85748291015625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28582763671875,284.86358642578125,1.0,0.3003250062465668,1.0,1.0,0.0,1.0,-1.6027837991714478,1.6027816534042358,2.0970574041712098e-06,1.231510877609253,0.8451999425888062,0.8451999425888062,0.0,39.45414352416992,49.0,39455.0625,0.0,342.4466857910156,1.0,281.2588806152344,284.06671142578125,296.5243835449219,299.1527404785156,293.1499938964844,293.1499938964844,281.54998779296875,39591.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736323475837708,1.0,0.0,0.0,3.350367307662964,3.350388288497925,7.489937274840486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.22509765625,0.0,1214.9886474609375,1895.4371337890625,0.0,2233.161376953125,0.8341511487960815,1.0,0.0,3.0,1.0,0.0
17824680,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9313890337944032,0.2418203353881836,0.2179334014654159,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8527593612670898,0.1877482086420059,0.1784290671348571,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9503840804100036,0.2552230060100555,0.1787412166595459,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8488039970397949,0.1850199401378631,0.1758768260478973,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7551442980766296,0.1290246248245239,0.584441065788269,284.85748291015625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28582763671875,284.86358642578125,1.0,0.3003250062465668,1.0,1.0,0.0,1.0,-1.6027837991714478,1.6027816534042358,2.0970574041712098e-06,1.231510877609253,0.8451999425888062,0.8451999425888062,0.0,39.45414352416992,49.0,39455.0625,0.0,342.4466857910156,1.0,281.2588806152344,284.06671142578125,296.5243835449219,299.1527404785156,293.1499938964844,293.1499938964844,281.54998779296875,39591.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736323475837708,1.0,0.0,0.0,3.350367307662964,3.350388288497925,7.489937274840486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.22509765625,0.0,1214.9886474609375,1895.4371337890625,0.0,2233.161376953125,0.8341511487960815,1.0,0.0,3.0,1.0,0.0
17824740,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9127992987632751,0.2430499345064163,0.2188698053359985,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8387628197669983,0.1886700987815857,0.1792520433664322,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9322312474250792,0.2568334341049194,0.1797702014446258,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8348574638366699,0.185835063457489,0.1766008734703064,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7410680651664734,0.1286966204643249,0.5829356908798218,285.0452880859375,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2803039550781,285.0420227050781,1.0,0.3036618530750274,1.0,1.0,0.0,1.0,-1.6051901578903198,1.6051881313323977,2.1028192804806167e-06,1.233236312866211,0.9901670217514038,0.9901670217514038,0.0,42.11592864990234,52.0,39051.72265625,0.0,350.9415588378906,1.0,281.54052734375,284.2393493652344,296.4472351074219,298.97979736328125,293.1499938964844,293.1499938964844,281.25,32640.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629908323287964,1.0,0.0,0.0,3.4618844985961914,3.4619054794311523,7.996841304702684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.3251953125,0.0,1274.4559326171875,1895.4371337890625,0.0,2138.856689453125,0.854332447052002,1.0,0.0,3.0,1.0,0.0
17824800,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9127992987632751,0.2430499345064163,0.2188698053359985,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8387628197669983,0.1886700987815857,0.1792520433664322,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9322312474250792,0.2568334341049194,0.1797702014446258,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8348574638366699,0.185835063457489,0.1766008734703064,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7410680651664734,0.1286966204643249,0.5829356908798218,285.0452880859375,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2803039550781,285.0420227050781,1.0,0.3036618530750274,1.0,1.0,0.0,1.0,-1.6051901578903198,1.6051881313323977,2.1028192804806167e-06,1.233236312866211,0.9901670217514038,0.9901670217514038,0.0,42.11592864990234,52.0,39051.72265625,0.0,350.9415588378906,1.0,281.54052734375,284.2393493652344,296.4472351074219,298.97979736328125,293.1499938964844,293.1499938964844,281.25,32640.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629908323287964,1.0,0.0,0.0,3.4618844985961914,3.4619054794311523,7.996841304702684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.3251953125,0.0,1274.4559326171875,1895.4371337890625,0.0,2138.856689453125,0.854332447052002,1.0,0.0,3.0,1.0,0.0
17824860,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8967991471290588,0.2435489296913147,0.2197143286466598,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8260198831558228,0.1892481446266174,0.1800751835107803,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9149672985076904,0.2578546106815338,0.1807529926300048,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8220746517181396,0.1863124668598175,0.1773266047239303,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7283328771591187,0.1281551420688629,0.5815907716751099,284.8551025390625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2707214355469,284.8611755371094,1.0,0.3071374893188476,1.0,1.0,0.0,1.0,-1.6076322793960571,1.6076301336288452,2.1087585082568694e-06,1.2350585460662842,0.8471537232398987,0.8471537232398987,0.0,44.94111251831055,55.0,39540.73046875,0.0,359.9256896972656,1.0,281.2587280273437,284.05767822265625,296.51080322265625,299.14520263671875,293.1499938964844,293.1499938964844,281.54998779296875,39739.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753738164901733,1.0,0.0,0.0,3.3682336807250977,3.3682548999786377,7.570032494186307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.2177734375,0.0,1232.99755859375,1895.4371337890625,0.0,2248.70556640625,0.8382420539855957,1.0,0.0,3.0,1.0,0.0
17824920,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8967991471290588,0.2435489296913147,0.2197143286466598,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8260198831558228,0.1892481446266174,0.1800751835107803,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9149672985076904,0.2578546106815338,0.1807529926300048,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8220746517181396,0.1863124668598175,0.1773266047239303,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7283328771591187,0.1281551420688629,0.5815907716751099,284.8551025390625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2707214355469,284.8611755371094,1.0,0.3071374893188476,1.0,1.0,0.0,1.0,-1.6076322793960571,1.6076301336288452,2.1087585082568694e-06,1.2350585460662842,0.8471537232398987,0.8471537232398987,0.0,44.94111251831055,55.0,39540.73046875,0.0,359.9256896972656,1.0,281.2587280273437,284.05767822265625,296.51080322265625,299.14520263671875,293.1499938964844,293.1499938964844,281.54998779296875,39739.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753738164901733,1.0,0.0,0.0,3.3682336807250977,3.3682548999786377,7.570032494186307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.2177734375,0.0,1232.99755859375,1895.4371337890625,0.0,2248.70556640625,0.8382420539855957,1.0,0.0,3.0,1.0,0.0
17824980,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.882782518863678,0.2446736097335815,0.2205565720796585,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8142960071563721,0.1901096552610397,0.1808479130268097,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9003772139549255,0.259347915649414,0.1817060858011245,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.810116708278656,0.18706876039505,0.1780021041631698,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7164354920387268,0.1277948170900344,0.5799828767776489,285.0443725585937,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2662048339844,285.04119873046875,1.0,0.3106091022491455,1.0,1.0,0.0,1.0,-1.6095927953720093,1.6095906496047974,2.113408527293359e-06,1.2364122867584229,0.9920442700386048,0.9920442700386048,0.0,47.83300018310547,58.0,39099.40234375,0.0,368.8679504394531,1.0,281.5406799316406,284.2327880859375,296.4311218261719,298.967529296875,293.1499938964844,293.1499938964844,281.25,32769.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644352316856384,1.0,0.0,0.0,3.474623203277588,3.474644184112549,8.055801572481869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.21435546875,0.0,1288.041259765625,1895.4371337890625,0.0,2151.585693359375,0.8573079705238342,1.0,0.0,3.0,1.0,0.0
17825040,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.882782518863678,0.2446736097335815,0.2205565720796585,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8142960071563721,0.1901096552610397,0.1808479130268097,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9003772139549255,0.259347915649414,0.1817060858011245,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.810116708278656,0.18706876039505,0.1780021041631698,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7164354920387268,0.1277948170900344,0.5799828767776489,285.0443725585937,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2662048339844,285.04119873046875,1.0,0.3106091022491455,1.0,1.0,0.0,1.0,-1.6095927953720093,1.6095906496047974,2.113408527293359e-06,1.2364122867584229,0.9920442700386048,0.9920442700386048,0.0,47.83300018310547,58.0,39099.40234375,0.0,368.8679504394531,1.0,281.5406799316406,284.2327880859375,296.4311218261719,298.967529296875,293.1499938964844,293.1499938964844,281.25,32769.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644352316856384,1.0,0.0,0.0,3.474623203277588,3.474644184112549,8.055801572481869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.21435546875,0.0,1288.041259765625,1895.4371337890625,0.0,2151.585693359375,0.8573079705238342,1.0,0.0,3.0,1.0,0.0
17825100,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8769668936729431,0.2450478821992874,0.2211243361234665,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8091947436332703,0.1904682517051696,0.1813347935676574,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8945580720901489,0.2599422633647918,0.1822758466005325,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8048152327537537,0.187376469373703,0.1784393936395645,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7110844254493713,0.1275839507579803,0.5795794725418091,284.900390625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2633361816406,284.8770751953125,1.0,0.3123989701271057,1.0,1.0,0.0,1.0,-1.611585259437561,1.6115831136703491,2.118298880304792e-06,1.2379251718521118,0.9084824323654176,0.9084824323654176,0.0,49.22756576538086,58.0,39875.859375,0.0,373.740234375,1.0,281.30133056640625,284.04931640625,296.5011291503906,299.18377685546875,293.1499938964844,293.1499938964844,281.25,35132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725142240524292,1.0,0.0,0.0,3.492377758026123,3.492399215698242,8.138337648233573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.29638671875,0.0,1322.7655029296875,1895.4371337890625,0.0,2223.197509765625,0.8614628911018372,1.0,0.0,3.0,1.0,0.0
17825160,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8699687719345093,0.2450882792472839,0.2213280797004699,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8028917908668518,0.1906265467405319,0.1816205233335495,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8875762224197388,0.2602443397045135,0.1826085299253463,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7984104156494141,0.1874865591526031,0.1786787062883377,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7045532464981079,0.1272248476743698,0.5785346031188965,284.8543395996094,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.257568359375,284.8601379394531,1.0,0.3141416311264038,1.0,1.0,0.0,1.0,-1.6116070747375488,1.611604928970337,2.1182811451581074e-06,1.237879753112793,0.8484310507774353,0.8484310507774353,0.0,50.81943130493164,61.0,39569.3125,0.0,378.1181335449219,1.0,281.2589111328125,284.0509948730469,296.49200439453125,299.1290283203125,293.1499938964844,293.1499938964844,281.54998779296875,39793.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765691876411438,1.0,0.0,0.0,3.379185676574707,3.379206895828247,7.619341317877115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.275390625,0.0,1243.87255859375,1895.4371337890625,0.0,2259.39208984375,0.8406545519828796,1.0,0.0,3.0,1.0,0.0
17825220,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8586562871932983,0.2461618036031723,0.2221252024173736,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7922213673591614,0.1914324909448623,0.1823463886976242,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8760954737663269,0.2616209685802459,0.1834849268198013,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7876682877540588,0.1881880462169647,0.1793082803487777,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6931728720664978,0.1268385201692581,0.5768400430679321,285.040771484375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2539978027344,285.038330078125,1.0,0.3176182508468628,1.0,1.0,0.0,1.0,-1.6132057905197144,1.6132036447525024,2.122025762218982e-06,1.2389336824417114,0.9910489320755004,0.9910489320755004,0.0,53.81802749633789,64.0,39098.4921875,0.0,387.2027282714844,1.0,281.54010009765625,284.225341796875,296.4112854003906,298.9483947753906,293.1499938964844,293.1499938964844,281.25,32935.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655216455459595,1.0,0.0,0.0,3.482304096221924,3.4823250770568848,8.091456606962311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.02978515625,0.0,1296.9112548828125,1895.4371337890625,0.0,2161.17529296875,0.8590787053108215,1.0,0.0,3.0,1.0,0.0
17825280,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8586562871932983,0.2461618036031723,0.2221252024173736,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7922213673591614,0.1914324909448623,0.1823463886976242,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8760954737663269,0.2616209685802459,0.1834849268198013,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7876682877540588,0.1881880462169647,0.1793082803487777,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6931728720664978,0.1268385201692581,0.5768400430679321,285.040771484375,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2539978027344,285.038330078125,1.0,0.3176182508468628,1.0,1.0,0.0,1.0,-1.6132057905197144,1.6132036447525024,2.122025762218982e-06,1.2389336824417114,0.9910489320755004,0.9910489320755004,0.0,53.81802749633789,64.0,39098.4921875,0.0,387.2027282714844,1.0,281.54010009765625,284.225341796875,296.4112854003906,298.9483947753906,293.1499938964844,293.1499938964844,281.25,32935.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655216455459595,1.0,0.0,0.0,3.482304096221924,3.4823250770568848,8.091456606962311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.02978515625,0.0,1296.9112548828125,1895.4371337890625,0.0,2161.17529296875,0.8590787053108215,1.0,0.0,3.0,1.0,0.0
17825340,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8483893275260925,0.2465500831604004,0.2228671163320541,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.782392144203186,0.1918912678956985,0.183066263794899,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8655825257301331,0.2623967826366424,0.1843044161796569,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7778017520904541,0.1885484904050827,0.1799328327178955,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.6826187968254089,0.1262453496456146,0.5752910375595093,284.8534851074219,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2462158203125,284.8595275878906,1.0,0.3211188614368438,1.0,1.0,0.0,1.0,-1.6148381233215332,1.6148359775543213,2.125943183273193e-06,1.240087389945984,0.8484172821044922,0.8484172821044922,0.0,56.88119888305664,52.0,39550.62109375,0.0,396.4992980957031,1.0,281.258544921875,284.0460510253906,296.4695129394531,299.1056823730469,293.1499938964844,293.1499938964844,281.54998779296875,39897.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774476408958435,1.0,0.0,0.0,3.3828792572021484,3.3829004764556885,7.636006671418727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.765625,0.0,1248.14599609375,1895.4371337890625,0.0,2267.2548828125,0.8416194915771484,1.0,0.0,3.0,1.0,0.0
17825400,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8483893275260925,0.2465500831604004,0.2228671163320541,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.782392144203186,0.1918912678956985,0.183066263794899,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8655825257301331,0.2623967826366424,0.1843044161796569,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7778017520904541,0.1885484904050827,0.1799328327178955,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.6826187968254089,0.1262453496456146,0.5752910375595093,284.8534851074219,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2462158203125,284.8595275878906,1.0,0.3211188614368438,1.0,1.0,0.0,1.0,-1.6148381233215332,1.6148359775543213,2.125943183273193e-06,1.240087389945984,0.8484172821044922,0.8484172821044922,0.0,56.88119888305664,52.0,39550.62109375,0.0,396.4992980957031,1.0,281.258544921875,284.0460510253906,296.4695129394531,299.1056823730469,293.1499938964844,293.1499938964844,281.54998779296875,39897.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774476408958435,1.0,0.0,0.0,3.3828792572021484,3.3829004764556885,7.636006671418727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.765625,0.0,1248.14599609375,1895.4371337890625,0.0,2267.2548828125,0.8416194915771484,1.0,0.0,3.0,1.0,0.0
17825460,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8539137244224548,0.2476556599140167,0.2235089540481567,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7877655029296875,0.1926581710577011,0.1835753619670868,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8716540932655334,0.2636778652667999,0.1849785596132278,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7829936742782593,0.1892109364271164,0.1803459227085113,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6857241988182068,0.1258518248796463,0.5727229118347168,285.04180908203125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2436828613281,285.0384521484375,1.0,0.3191779255867004,1.0,1.0,0.0,1.0,-1.6144399642944336,1.6144378185272217,2.124708998962888e-06,1.2395648956298828,0.9914882183074952,0.9914882183074952,0.0,55.54404830932617,40.0,39034.97265625,0.0,392.6089477539063,1.0,281.540771484375,284.2215270996094,296.3859558105469,298.9203186035156,293.1499938964844,293.1499938964844,281.25,32921.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660742402076721,1.0,0.0,0.0,3.483686923980713,3.483707904815674,8.097883892332902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.5986328125,0.0,1298.197509765625,1895.4371337890625,0.0,2166.057861328125,0.8594629764556885,1.0,0.0,3.0,1.0,0.0
17825520,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8539137244224548,0.2476556599140167,0.2235089540481567,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7877655029296875,0.1926581710577011,0.1835753619670868,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8716540932655334,0.2636778652667999,0.1849785596132278,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7829936742782593,0.1892109364271164,0.1803459227085113,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6857241988182068,0.1258518248796463,0.5727229118347168,285.04180908203125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2436828613281,285.0384521484375,1.0,0.3191779255867004,1.0,1.0,0.0,1.0,-1.6144399642944336,1.6144378185272217,2.124708998962888e-06,1.2395648956298828,0.9914882183074952,0.9914882183074952,0.0,55.54404830932617,40.0,39034.97265625,0.0,392.6089477539063,1.0,281.540771484375,284.2215270996094,296.3859558105469,298.9203186035156,293.1499938964844,293.1499938964844,281.25,32921.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660742402076721,1.0,0.0,0.0,3.483686923980713,3.483707904815674,8.097883892332902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.5986328125,0.0,1298.197509765625,1895.4371337890625,0.0,2166.057861328125,0.8594629764556885,1.0,0.0,3.0,1.0,0.0
17825580,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8732374310493469,0.2481468617916107,0.2240472137928009,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8061593770980835,0.1931189447641372,0.1839876472949981,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8920980095863342,0.2643981873989105,0.1855329573154449,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8011462092399597,0.189573585987091,0.1806629002094268,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7005418539047241,0.1252989172935485,0.5698696970939636,284.8504333496094,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2373352050781,284.8565979003906,1.0,0.3137807846069336,1.0,1.0,0.0,1.0,-1.6132054328918457,1.6132032871246338,2.1214627849985845e-06,1.23844575881958,0.8446770310401917,0.8446770310401917,0.0,50.90455627441406,28.0,39408.30078125,0.0,379.2012023925781,1.0,281.2585754394531,284.0411071777344,296.4433898925781,299.0723571777344,293.1499938964844,293.1499938964844,281.54998779296875,40139.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776405215263367,1.0,0.0,0.0,3.3763957023620605,3.3764169216156006,7.606764711454161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.74951171875,0.0,1243.5836181640625,1895.4371337890625,0.0,2268.982177734375,0.840360164642334,1.0,0.0,3.0,1.0,0.0
17825640,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8732374310493469,0.2481468617916107,0.2240472137928009,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8061593770980835,0.1931189447641372,0.1839876472949981,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8920980095863342,0.2643981873989105,0.1855329573154449,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8011462092399597,0.189573585987091,0.1806629002094268,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7005418539047241,0.1252989172935485,0.5698696970939636,284.8504333496094,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2373352050781,284.8565979003906,1.0,0.3137807846069336,1.0,1.0,0.0,1.0,-1.6132054328918457,1.6132032871246338,2.1214627849985845e-06,1.23844575881958,0.8446770310401917,0.8446770310401917,0.0,50.90455627441406,28.0,39408.30078125,0.0,379.2012023925781,1.0,281.2585754394531,284.0411071777344,296.4433898925781,299.0723571777344,293.1499938964844,293.1499938964844,281.54998779296875,40139.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776405215263367,1.0,0.0,0.0,3.3763957023620605,3.3764169216156006,7.606764711454161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.74951171875,0.0,1243.5836181640625,1895.4371337890625,0.0,2268.982177734375,0.840360164642334,1.0,0.0,3.0,1.0,0.0
