time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8879007697105408,0.2486153990030288,0.2241474092006683,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8190475702285767,0.1934304535388946,0.1840566098690033,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9074482321739196,0.2649032473564148,0.1856728792190551,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8142597675323486,0.1898340433835983,0.1806856244802475,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.711679220199585,0.1250697374343872,0.5679405927658081,285.002197265625,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2353820800781,285.0221862792969,1.0,0.3100491464138031,1.0,1.0,0.0,1.0,-1.611286163330078,1.6112840175628662,2.116546511388151e-06,1.2368139028549194,0.9341498017311096,0.9341498017311096,0.0,47.797462463378906,28.0,38741.37890625,0.0,369.6594543457031,1.0,281.4946594238281,284.21826171875,296.3620300292969,298.8470458984375,293.1499938964844,293.1499938964844,281.54998779296875,35744.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697091698646545,1.0,0.0,0.0,3.3813047409057617,3.381325483322144,7.628900675626937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.43212890625,0.0,1217.8497314453125,1895.4371337890625,0.0,2198.255859375,0.8409733176231384,1.0,0.0,3.0,1.0,0.0
17825760,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.909159243106842,0.2494032233953476,0.2246129661798477,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8364508152008057,0.1939263790845871,0.1843128353357315,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.931359052658081,0.2656623125076294,0.1860312819480896,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8315768837928772,0.1902762353420257,0.1808919757604599,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.726298451423645,0.1249820366501808,0.5665977597236633,285.03729248046875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.23638916015625,285.0341796875,1.0,0.3058418929576874,1.0,1.0,0.0,1.0,-1.611217021942139,1.6112148761749268,2.116244786520838e-06,1.2366468906402588,0.9847297668457032,0.9847297668457032,0.0,44.06616973876953,25.0,38857.984375,0.0,359.3902587890625,1.0,281.5404663085937,284.21612548828125,296.3590393066406,298.8829040527344,293.1499938964844,293.1499938964844,281.25,33032.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657240629196167,1.0,0.0,0.0,3.4740664958953857,3.4740874767303467,8.0532203128314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.7373046875,0.0,1289.359619140625,1895.4371337890625,0.0,2162.96337890625,0.8574240803718567,1.0,0.0,3.0,1.0,0.0
17825820,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.953475534915924,0.2500357031822204,0.2252381592988968,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.870883047580719,0.1944276988506317,0.1847202628850937,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9740185141563416,0.2663629949092865,0.1865400969982147,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8653004765510559,0.1906793117523193,0.1812039315700531,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7534796595573425,0.1245077475905418,0.5638901591300964,284.8510131835937,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2314453125,284.8577880859375,1.0,0.299426794052124,1.0,1.0,0.0,1.0,-1.610193967819214,1.610191822052002,2.1135192582733e-06,1.2356829643249512,0.8396105766296387,0.8396105766296387,0.0,38.32645034790039,28.0,39207.93359375,0.0,343.1273193359375,1.0,281.2586975097656,284.04217529296875,296.41680908203125,299.0328674316406,293.1499938964844,293.1499938964844,281.54998779296875,40371.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776833713054657,1.0,0.0,0.0,3.3574585914611816,3.3574798107147217,7.521676366195607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.353515625,0.0,1227.08349609375,1895.4371337890625,0.0,2261.759033203125,0.8364114165306091,1.0,0.0,3.0,1.0,0.0
17825880,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.953475534915924,0.2500357031822204,0.2252381592988968,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.870883047580719,0.1944276988506317,0.1847202628850937,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9740185141563416,0.2663629949092865,0.1865400969982147,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8653004765510559,0.1906793117523193,0.1812039315700531,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7534796595573425,0.1245077475905418,0.5638901591300964,284.8510131835937,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2314453125,284.8577880859375,1.0,0.299426794052124,1.0,1.0,0.0,1.0,-1.610193967819214,1.610191822052002,2.1135192582733e-06,1.2356829643249512,0.8396105766296387,0.8396105766296387,0.0,38.32645034790039,28.0,39207.93359375,0.0,343.1273193359375,1.0,281.2586975097656,284.04217529296875,296.41680908203125,299.0328674316406,293.1499938964844,293.1499938964844,281.54998779296875,40371.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776833713054657,1.0,0.0,0.0,3.3574585914611816,3.3574798107147217,7.521676366195607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.353515625,0.0,1227.08349609375,1895.4371337890625,0.0,2261.759033203125,0.8364114165306091,1.0,0.0,3.0,1.0,0.0
17825940,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9813268780708312,0.2514033913612366,0.2260483056306839,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8969376683235168,0.1952540725469589,0.1852133125066757,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9977849125862122,0.2675894498825073,0.1871203035116195,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8908903002738953,0.1914001405239105,0.181600347161293,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7736274003982544,0.1242391914129257,0.561560332775116,285.0401916503906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2315673828125,285.0368347167969,1.0,0.2960194945335388,1.0,1.0,0.0,1.0,-1.610068917274475,1.6100668907165527,2.1129505967110163e-06,1.235360026359558,0.9824628233909608,0.9824628233909608,0.0,35.130409240722656,31.0,38712.48828125,0.0,334.3182067871094,1.0,281.54052734375,284.2170715332031,296.334228515625,298.84765625,293.1499938964844,293.1499938964844,281.25,32908.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647297382354736,1.0,0.0,0.0,3.460362195968628,3.460383176803589,7.989809773789602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.79052734375,0.0,1274.8497314453125,1895.4371337890625,0.0,2154.184326171875,0.8541933298110962,1.0,0.0,3.0,1.0,0.0
17826000,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9813268780708312,0.2514033913612366,0.2260483056306839,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8969376683235168,0.1952540725469589,0.1852133125066757,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9977849125862122,0.2675894498825073,0.1871203035116195,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8908903002738953,0.1914001405239105,0.181600347161293,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7736274003982544,0.1242391914129257,0.561560332775116,285.0401916503906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2315673828125,285.0368347167969,1.0,0.2960194945335388,1.0,1.0,0.0,1.0,-1.610068917274475,1.6100668907165527,2.1129505967110163e-06,1.235360026359558,0.9824628233909608,0.9824628233909608,0.0,35.130409240722656,31.0,38712.48828125,0.0,334.3182067871094,1.0,281.54052734375,284.2170715332031,296.334228515625,298.84765625,293.1499938964844,293.1499938964844,281.25,32908.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647297382354736,1.0,0.0,0.0,3.460362195968628,3.460383176803589,7.989809773789602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.79052734375,0.0,1274.8497314453125,1895.4371337890625,0.0,2154.184326171875,0.8541933298110962,1.0,0.0,3.0,1.0,0.0
17826060,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9885411262512208,0.2520580291748047,0.2268996834754943,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.904787302017212,0.1957099288702011,0.1857889592647552,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.997629702091217,0.2690545618534088,0.1828989833593368,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8985139727592468,0.1917573809623718,0.1820799857378006,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7786402106285095,0.123759239912033,0.5598034858703613,284.8495788574219,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2294616699219,284.8566589355469,1.0,0.294480562210083,1.0,1.0,0.0,1.0,-1.6052467823028564,1.6052446365356443,2.1008108888054267e-06,1.2314059734344482,0.8345886468887329,0.8345886468887329,0.0,34.27256393432617,34.0,38980.54296875,0.0,329.5385131835937,1.0,281.2589111328125,284.04119873046875,296.3933410644531,298.9963684082031,293.1499938964844,293.1499938964844,281.54998779296875,40541.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758306860923767,1.0,0.0,0.0,3.338972330093384,3.338993549346924,7.439075488946401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.82373046875,0.0,1210.744384765625,1895.4371337890625,0.0,2252.7880859375,0.8324398398399353,1.0,0.0,3.0,1.0,0.0
17826120,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9885411262512208,0.2520580291748047,0.2268996834754943,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.904787302017212,0.1957099288702011,0.1857889592647552,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.997629702091217,0.2690545618534088,0.1828989833593368,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8985139727592468,0.1917573809623718,0.1820799857378006,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7786402106285095,0.123759239912033,0.5598034858703613,284.8495788574219,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2294616699219,284.8566589355469,1.0,0.294480562210083,1.0,1.0,0.0,1.0,-1.6052467823028564,1.6052446365356443,2.1008108888054267e-06,1.2314059734344482,0.8345886468887329,0.8345886468887329,0.0,34.27256393432617,34.0,38980.54296875,0.0,329.5385131835937,1.0,281.2589111328125,284.04119873046875,296.3933410644531,298.9963684082031,293.1499938964844,293.1499938964844,281.54998779296875,40541.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758306860923767,1.0,0.0,0.0,3.338972330093384,3.338993549346924,7.439075488946401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.82373046875,0.0,1210.744384765625,1895.4371337890625,0.0,2252.7880859375,0.8324398398399353,1.0,0.0,3.0,1.0,0.0
17826180,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9902905821800232,0.2534475922584533,0.227842092514038,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9065502285957336,0.1964818090200424,0.1863528937101364,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.997510015964508,0.2712422907352447,0.1823623329401016,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.900059163570404,0.1924225836992263,0.1825464963912964,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7784451842308044,0.1234852001070976,0.5580279231071472,285.03857421875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.23297119140625,285.0350646972656,1.0,0.2944073677062988,1.0,1.0,0.0,1.0,-1.6048340797424316,1.6048319339752195,2.099537368849269e-06,1.230860710144043,0.9766290187835692,0.9766290187835692,0.0,34.17741012573242,37.0,38497.4375,0.0,329.07354736328125,1.0,281.54034423828125,284.2149963378906,296.3113708496094,298.8111572265625,293.1499938964844,293.1499938964844,281.25,32876.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633920907974243,1.0,0.0,0.0,3.4436240196228027,3.443644523620605,7.912701107670728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.69921875,0.0,1258.11328125,1895.4371337890625,0.0,2142.390625,0.85038822889328,1.0,0.0,3.0,1.0,0.0
17826240,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9902905821800232,0.2534475922584533,0.227842092514038,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9065502285957336,0.1964818090200424,0.1863528937101364,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.997510015964508,0.2712422907352447,0.1823623329401016,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.900059163570404,0.1924225836992263,0.1825464963912964,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7784451842308044,0.1234852001070976,0.5580279231071472,285.03857421875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.23297119140625,285.0350646972656,1.0,0.2944073677062988,1.0,1.0,0.0,1.0,-1.6048340797424316,1.6048319339752195,2.099537368849269e-06,1.230860710144043,0.9766290187835692,0.9766290187835692,0.0,34.17741012573242,37.0,38497.4375,0.0,329.07354736328125,1.0,281.54034423828125,284.2149963378906,296.3113708496094,298.8111572265625,293.1499938964844,293.1499938964844,281.25,32876.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633920907974243,1.0,0.0,0.0,3.4436240196228027,3.443644523620605,7.912701107670728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.69921875,0.0,1258.11328125,1895.4371337890625,0.0,2142.390625,0.85038822889328,1.0,0.0,3.0,1.0,0.0
17826300,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9902244210243224,0.2539653480052948,0.2284907549619674,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.906231701374054,0.1967931091785431,0.1867472231388092,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9976611733436584,0.2720614969730377,0.1830424815416336,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8996840715408325,0.1926823556423187,0.1828902512788772,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7774139046669006,0.123320072889328,0.5575792789459229,284.8959350585937,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2333679199219,284.8731689453125,1.0,0.294866144657135,1.0,1.0,0.0,1.0,-1.606776475906372,1.6067743301391602,2.104259920088225e-06,1.232313632965088,0.8921037912368774,0.8921037912368774,0.0,34.31733703613281,37.0,39241.61328125,0.0,330.42681884765625,1.0,281.3021545410156,284.0350341796875,296.38250732421875,299.0250549316406,293.1499938964844,293.1499938964844,281.25,35462.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709435224533081,1.0,0.0,0.0,3.455089569091797,3.455110788345337,7.965479653648799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.373046875,0.0,1287.7216796875,1895.4371337890625,0.0,2209.22119140625,0.8531939387321472,1.0,0.0,3.0,1.0,0.0
17826360,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.988022804260254,0.2541666030883789,0.2287802547216415,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9035215973854064,0.1969121545553207,0.186940312385559,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9980925917625428,0.272325336933136,0.185127854347229,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.896989643573761,0.1927529126405716,0.1830366402864456,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7744110226631165,0.1230191588401794,0.5565302968025208,284.8580627441406,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2299499511719,284.8654479980469,1.0,0.2955768406391144,1.0,1.0,0.0,1.0,-1.6087754964828491,1.6087733507156372,2.10913822229486e-06,1.2338186502456665,0.8371562957763672,0.8371562957763672,0.0,34.677364349365234,40.0,38944.44921875,0.0,332.4141845703125,1.0,281.2593078613281,284.0467224121094,296.3749389648437,298.97052001953125,293.1499938964844,293.1499938964844,281.54998779296875,40194.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745954990386963,1.0,0.0,0.0,3.3299663066864014,3.329987049102783,7.398999173346965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.17431640625,0.0,1199.9146728515625,1895.4371337890625,0.0,2241.754638671875,0.8302366733551025,1.0,0.0,3.0,1.0,0.0
17826420,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9825074672698976,0.2556419372558594,0.2298408299684524,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8969177603721619,0.1976745426654815,0.1875344067811966,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.99889874458313,0.272645503282547,0.190366044640541,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8902972936630249,0.1934065222740173,0.1835314482450485,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7673007845878601,0.1227290779352188,0.5549176335334778,285.0472717285156,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2275085449219,285.0448913574219,1.0,0.2976962625980377,1.0,1.0,0.0,1.0,-1.6157060861587524,1.6157039403915403,2.126219442288857e-06,1.2391338348388672,0.9859256744384766,0.9859256744384766,0.0,35.669185638427734,43.0,38631.51953125,0.0,338.6356811523437,1.0,281.5397033691406,284.2182922363281,296.3006286621094,298.8042907714844,293.1499938964844,293.1499938964844,281.25,32638.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633450627326965,1.0,0.0,0.0,3.449339866638184,3.449360609054565,7.938990620459663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.080078125,0.0,1262.0516357421875,1895.4371337890625,0.0,2141.976318359375,0.8513883948326111,1.0,0.0,3.0,1.0,0.0
17826480,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9825074672698976,0.2556419372558594,0.2298408299684524,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8969177603721619,0.1976745426654815,0.1875344067811966,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.99889874458313,0.272645503282547,0.190366044640541,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8902972936630249,0.1934065222740173,0.1835314482450485,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7673007845878601,0.1227290779352188,0.5549176335334778,285.0472717285156,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2275085449219,285.0448913574219,1.0,0.2976962625980377,1.0,1.0,0.0,1.0,-1.6157060861587524,1.6157039403915403,2.126219442288857e-06,1.2391338348388672,0.9859256744384766,0.9859256744384766,0.0,35.669185638427734,43.0,38631.51953125,0.0,338.6356811523437,1.0,281.5397033691406,284.2182922363281,296.3006286621094,298.8042907714844,293.1499938964844,293.1499938964844,281.25,32638.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633450627326965,1.0,0.0,0.0,3.449339866638184,3.449360609054565,7.938990620459663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.080078125,0.0,1262.0516357421875,1895.4371337890625,0.0,2141.976318359375,0.8513883948326111,1.0,0.0,3.0,1.0,0.0
17826540,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9671157598495485,0.2564014196395874,0.2308867871761322,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8811122179031372,0.1980606764554977,0.1881573647260666,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.98526132106781,0.2722451388835907,0.1907729208469391,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8745452165603638,0.1936905831098556,0.1840553432703018,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7528517842292786,0.1221940815448761,0.5534798502922058,284.85797119140625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2201232910156,284.8636779785156,1.0,0.3002909421920776,1.0,1.0,0.0,1.0,-1.6170998811721802,1.6170977354049685,2.1296345948940143e-06,1.2401764392852783,0.846194863319397,0.846194863319397,0.0,37.78773880004883,46.0,39119.87109375,0.0,345.17547607421875,1.0,281.2587890625,284.03533935546875,296.3669738769531,298.9740905761719,293.1499938964844,293.1499938964844,281.54998779296875,39648.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757771611213684,1.0,0.0,0.0,3.359570980072021,3.3595919609069824,7.531143637606874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.6640625,0.0,1224.111083984375,1895.4371337890625,0.0,2252.309814453125,0.8362293839454651,1.0,0.0,3.0,1.0,0.0
17826600,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9671157598495485,0.2564014196395874,0.2308867871761322,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8811122179031372,0.1980606764554977,0.1881573647260666,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.98526132106781,0.2722451388835907,0.1907729208469391,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8745452165603638,0.1936905831098556,0.1840553432703018,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7528517842292786,0.1221940815448761,0.5534798502922058,284.85797119140625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2201232910156,284.8636779785156,1.0,0.3002909421920776,1.0,1.0,0.0,1.0,-1.6170998811721802,1.6170977354049685,2.1296345948940143e-06,1.2401764392852783,0.846194863319397,0.846194863319397,0.0,37.78773880004883,46.0,39119.87109375,0.0,345.17547607421875,1.0,281.2587890625,284.03533935546875,296.3669738769531,298.9740905761719,293.1499938964844,293.1499938964844,281.54998779296875,39648.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757771611213684,1.0,0.0,0.0,3.359570980072021,3.3595919609069824,7.531143637606874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.6640625,0.0,1224.111083984375,1895.4371337890625,0.0,2252.309814453125,0.8362293839454651,1.0,0.0,3.0,1.0,0.0
17826660,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9500494003295898,0.2579881250858307,0.2320658713579177,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8655957579612732,0.1987499743700027,0.1887379735708236,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9690694212913512,0.2728913426399231,0.1910420358180999,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8591601848602295,0.1942627131938934,0.1845307946205139,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7389416694641113,0.1218241676688194,0.5517592430114746,285.044677734375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.22021484375,285.04150390625,1.0,0.3031177818775177,1.0,1.0,0.0,1.0,-1.6180448532104492,1.6180427074432373,2.131809424099629e-06,1.2407598495483398,0.9901928305625916,0.9901928305625916,0.0,40.1633186340332,49.0,38670.078125,0.0,352.201416015625,1.0,281.54058837890625,284.20880126953125,296.2889709472656,298.7972412109375,293.1499938964844,293.1499938964844,281.25,32725.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644721865653992,1.0,0.0,0.0,3.4673006534576416,3.4673213958740234,8.021881967579247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.5830078125,0.0,1280.4368896484375,1895.4371337890625,0.0,2151.911865234375,0.8556219935417175,1.0,0.0,3.0,1.0,0.0
17826720,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9500494003295898,0.2579881250858307,0.2320658713579177,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8655957579612732,0.1987499743700027,0.1887379735708236,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9690694212913512,0.2728913426399231,0.1910420358180999,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8591601848602295,0.1942627131938934,0.1845307946205139,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7389416694641113,0.1218241676688194,0.5517592430114746,285.044677734375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.22021484375,285.04150390625,1.0,0.3031177818775177,1.0,1.0,0.0,1.0,-1.6180448532104492,1.6180427074432373,2.131809424099629e-06,1.2407598495483398,0.9901928305625916,0.9901928305625916,0.0,40.1633186340332,49.0,38670.078125,0.0,352.201416015625,1.0,281.54058837890625,284.20880126953125,296.2889709472656,298.7972412109375,293.1499938964844,293.1499938964844,281.25,32725.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644721865653992,1.0,0.0,0.0,3.4673006534576416,3.4673213958740234,8.021881967579247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.5830078125,0.0,1280.4368896484375,1895.4371337890625,0.0,2151.911865234375,0.8556219935417175,1.0,0.0,3.0,1.0,0.0
17826780,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9326459169387816,0.2589583992958069,0.2333126664161682,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8512817025184631,0.1991034746170044,0.1893415749073028,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9517612457275392,0.2731095254421234,0.1914463937282562,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8450058102607727,0.1945004612207412,0.1850230991840362,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7261075973510742,0.1212706416845321,0.5502634644508362,284.85546875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.216552734375,284.8614807128906,1.0,0.3062046468257904,1.0,1.0,0.0,1.0,-1.619550347328186,1.619548201560974,2.135505610567634e-06,1.2418867349624634,0.8476809859275818,0.8476809859275818,0.0,42.74292755126953,52.0,39161.42578125,0.0,360.0903625488281,1.0,281.2586669921875,284.0276794433594,296.357177734375,298.96533203125,293.1499938964844,293.1499938964844,281.54998779296875,39770.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776261031627655,1.0,0.0,0.0,3.3720295429229736,3.3720507621765137,7.587103709738585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.42529296875,0.0,1236.8472900390625,1895.4371337890625,0.0,2256.6357421875,0.8391228914260864,1.0,0.0,3.0,1.0,0.0
17826840,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9326459169387816,0.2589583992958069,0.2333126664161682,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8512817025184631,0.1991034746170044,0.1893415749073028,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9517612457275392,0.2731095254421234,0.1914463937282562,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8450058102607727,0.1945004612207412,0.1850230991840362,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7261075973510742,0.1212706416845321,0.5502634644508362,284.85546875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.216552734375,284.8614807128906,1.0,0.3062046468257904,1.0,1.0,0.0,1.0,-1.619550347328186,1.619548201560974,2.135505610567634e-06,1.2418867349624634,0.8476809859275818,0.8476809859275818,0.0,42.74292755126953,52.0,39161.42578125,0.0,360.0903625488281,1.0,281.2586669921875,284.0276794433594,296.357177734375,298.96533203125,293.1499938964844,293.1499938964844,281.54998779296875,39770.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776261031627655,1.0,0.0,0.0,3.3720295429229736,3.3720507621765137,7.587103709738585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.42529296875,0.0,1236.8472900390625,1895.4371337890625,0.0,2256.6357421875,0.8391228914260864,1.0,0.0,3.0,1.0,0.0
17826900,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9233064651489258,0.2596604824066162,0.2337884306907653,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.84397953748703,0.1993514448404312,0.1895294785499572,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9420894384384156,0.2733746469020843,0.1915460973978042,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8377826809883118,0.1946861743927002,0.1851552873849868,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7193514108657837,0.1210242584347724,0.5491355657577515,285.0070495605469,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.21588134765625,285.02716064453125,1.0,0.3077566921710968,1.0,1.0,0.0,1.0,-1.6192697286605835,1.6192675828933716,2.134727310476592e-06,1.241599678993225,0.9386350512504578,0.9386350512504578,0.0,44.16484451293945,52.0,38551.6953125,0.0,363.8634338378906,1.0,281.4946594238281,284.20391845703125,296.2816772460937,298.7496643066406,293.1499938964844,293.1499938964844,281.54998779296875,35474.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684738039970398,1.0,0.0,0.0,3.382128953933716,3.3821494579315186,7.632619940523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.9423828125,0.0,1216.7618408203125,1895.4371337890625,0.0,2187.297607421875,0.8408867120742798,1.0,0.0,3.0,1.0,0.0
17826960,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9164958596229552,0.2606833577156067,0.2346509397029876,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8384577631950378,0.1997830867767334,0.1899214535951614,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9344961047172546,0.2739078998565674,0.1918874084949493,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8322876691818237,0.1950509399175644,0.1854858100414276,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7138475775718689,0.1209061592817306,0.5486116409301758,285.0448608398437,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2182312011719,285.0422668457031,1.0,0.3093867003917694,1.0,1.0,0.0,1.0,-1.6209516525268557,1.6209495067596436,2.1388752884377027e-06,1.2428715229034424,0.9930427074432372,0.9930427074432372,0.0,45.42935180664063,55.0,38730.79296875,0.0,368.235107421875,1.0,281.5404663085937,284.2040405273437,296.2850341796875,298.7947692871094,293.1499938964844,293.1499938964844,281.25,32804.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646123170852661,1.0,0.0,0.0,3.478137493133545,3.478158473968506,8.072104833445337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.03271484375,0.0,1291.805908203125,1895.4371337890625,0.0,2153.14794921875,0.8581846952438354,1.0,0.0,3.0,1.0,0.0
17827020,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9023743867874146,0.2617219686508178,0.2359781414270401,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8268017172813416,0.2001293748617172,0.1905274093151092,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9180014729499816,0.2741313874721527,0.1923202276229858,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8205915689468384,0.1952723115682602,0.1859712600708007,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7014219164848328,0.1203618273139,0.547197163105011,284.8566589355469,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2152709960937,284.8624267578125,1.0,0.312711626291275,1.0,1.0,0.0,1.0,-1.6226801872253418,1.62267804145813,2.143187430192484e-06,1.2442165613174438,0.852209746837616,0.852209746837616,0.0,48.24871063232422,58.0,39264.33984375,0.0,376.9336853027344,1.0,281.258544921875,284.0218505859375,296.3592224121094,298.9714050292969,293.1499938964844,293.1499938964844,281.54998779296875,39624.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763320207595825,1.0,0.0,0.0,3.388246536254883,3.388267755508423,7.660256073904748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.08642578125,0.0,1251.43115234375,1895.4371337890625,0.0,2257.27099609375,0.8426032066345215,1.0,0.0,3.0,1.0,0.0
17827080,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9023743867874146,0.2617219686508178,0.2359781414270401,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8268017172813416,0.2001293748617172,0.1905274093151092,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9180014729499816,0.2741313874721527,0.1923202276229858,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8205915689468384,0.1952723115682602,0.1859712600708007,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7014219164848328,0.1203618273139,0.547197163105011,284.8566589355469,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2152709960937,284.8624267578125,1.0,0.312711626291275,1.0,1.0,0.0,1.0,-1.6226801872253418,1.62267804145813,2.143187430192484e-06,1.2442165613174438,0.852209746837616,0.852209746837616,0.0,48.24871063232422,58.0,39264.33984375,0.0,376.9336853027344,1.0,281.258544921875,284.0218505859375,296.3592224121094,298.9714050292969,293.1499938964844,293.1499938964844,281.54998779296875,39624.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763320207595825,1.0,0.0,0.0,3.388246536254883,3.388267755508423,7.660256073904748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.08642578125,0.0,1251.43115234375,1895.4371337890625,0.0,2257.27099609375,0.8426032066345215,1.0,0.0,3.0,1.0,0.0
17827140,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8904359340667725,0.2635071575641632,0.2373731583356857,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8160960674285889,0.2008034884929657,0.1911061853170395,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9037009477615356,0.2748907506465912,0.1927413046360016,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8095769286155701,0.1958079934120178,0.1864243298768997,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6896562576293945,0.1200018227100372,0.5455994606018066,285.04864501953125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2174072265625,285.04595947265625,1.0,0.3160448372364044,1.0,1.0,0.0,1.0,-1.6241778135299685,1.6241756677627563,2.146859060303541e-06,1.2453224658966064,1.0,1.0,0.0,51.11450958251953,61.0,38847.4609375,0.0,385.6560974121094,1.0,281.5408630371094,284.200927734375,296.29248046875,298.8075866699219,293.1499938964844,293.1499938964844,281.25,32780.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646821141242981,1.0,0.0,0.0,3.4934873580932617,3.4935085773468018,8.143510967784096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.330078125,0.0,1307.0518798828125,1895.4371337890625,0.0,2153.763671875,0.8615911602973938,1.0,0.0,3.0,1.0,0.0
17827200,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8904359340667725,0.2635071575641632,0.2373731583356857,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8160960674285889,0.2008034884929657,0.1911061853170395,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9037009477615356,0.2748907506465912,0.1927413046360016,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8095769286155701,0.1958079934120178,0.1864243298768997,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6896562576293945,0.1200018227100372,0.5455994606018066,285.04864501953125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2174072265625,285.04595947265625,1.0,0.3160448372364044,1.0,1.0,0.0,1.0,-1.6241778135299685,1.6241756677627563,2.146859060303541e-06,1.2453224658966064,1.0,1.0,0.0,51.11450958251953,61.0,38847.4609375,0.0,385.6560974121094,1.0,281.5408630371094,284.200927734375,296.29248046875,298.8075866699219,293.1499938964844,293.1499938964844,281.25,32780.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646821141242981,1.0,0.0,0.0,3.4934873580932617,3.4935085773468018,8.143510967784096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.330078125,0.0,1307.0518798828125,1895.4371337890625,0.0,2153.763671875,0.8615911602973938,1.0,0.0,3.0,1.0,0.0
17827260,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8805608749389648,0.2649209201335907,0.2389257550239563,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8068289756774902,0.2014862298965454,0.1919010430574417,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8924813866615295,0.2753951251506805,0.1932809054851532,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7998554706573486,0.196356788277626,0.1870899647474289,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6799103617668152,0.1198148801922798,0.5451441407203674,284.8593139648437,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21783447265625,284.8647766113281,1.0,0.3195245563983917,1.0,1.0,0.0,1.0,-1.6278972625732422,1.6278951168060305,2.156218670279486e-06,1.248261332511902,0.8605490326881409,0.8605490326881409,0.0,53.89333724975586,64.0,39464.4609375,0.0,395.3634338378906,1.0,281.2583923339844,284.015625,296.3724975585937,298.99395751953125,293.1499938964844,293.1499938964844,281.54998779296875,39296.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766475081443787,1.0,0.0,0.0,3.4136674404144287,3.413688898086548,7.775632866469095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3837890625,0.0,1273.8663330078125,1895.4371337890625,0.0,2260.093017578125,0.8479886054992676,1.0,0.0,3.0,1.0,0.0
17827320,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8805608749389648,0.2649209201335907,0.2389257550239563,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8068289756774902,0.2014862298965454,0.1919010430574417,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8924813866615295,0.2753951251506805,0.1932809054851532,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7998554706573486,0.196356788277626,0.1870899647474289,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6799103617668152,0.1198148801922798,0.5451441407203674,284.8593139648437,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21783447265625,284.8647766113281,1.0,0.3195245563983917,1.0,1.0,0.0,1.0,-1.6278972625732422,1.6278951168060305,2.156218670279486e-06,1.248261332511902,0.8605490326881409,0.8605490326881409,0.0,53.89333724975586,64.0,39464.4609375,0.0,395.3634338378906,1.0,281.2583923339844,284.015625,296.3724975585937,298.99395751953125,293.1499938964844,293.1499938964844,281.54998779296875,39296.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766475081443787,1.0,0.0,0.0,3.4136674404144287,3.413688898086548,7.775632866469095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3837890625,0.0,1273.8663330078125,1895.4371337890625,0.0,2260.093017578125,0.8479886054992676,1.0,0.0,3.0,1.0,0.0
17827380,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8738696575164795,0.2675168812274933,0.2409386038780212,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8001116514205933,0.202992096543312,0.1931378990411758,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8844103813171387,0.2768896520137787,0.194126084446907,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.793021559715271,0.1977149695158004,0.1881926655769348,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6732802987098694,0.1203430742025375,0.546890139579773,285.0588073730469,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22760009765625,285.0574951171875,1.0,0.3232218027114868,1.0,1.0,0.0,1.0,-1.63622784614563,1.636225700378418,2.177215719711967e-06,1.2547930479049685,1.0,1.0,0.0,56.34902572631836,67.0,39157.1875,0.0,406.7681274414063,1.0,281.54107666015625,284.2029113769531,296.3102722167969,298.8406677246094,293.1499938964844,293.1499938964844,281.25,32902.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657449841499329,1.0,0.0,0.0,3.5170576572418213,3.5170788764953613,8.253768442045839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.216796875,0.0,1331.85498046875,1895.4371337890625,0.0,2163.148193359375,0.8669301867485046,1.0,0.0,3.0,1.0,0.0
17827440,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8738696575164795,0.2675168812274933,0.2409386038780212,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8001116514205933,0.202992096543312,0.1931378990411758,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8844103813171387,0.2768896520137787,0.194126084446907,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.793021559715271,0.1977149695158004,0.1881926655769348,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6732802987098694,0.1203430742025375,0.546890139579773,285.0588073730469,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22760009765625,285.0574951171875,1.0,0.3232218027114868,1.0,1.0,0.0,1.0,-1.63622784614563,1.636225700378418,2.177215719711967e-06,1.2547930479049685,1.0,1.0,0.0,56.34902572631836,67.0,39157.1875,0.0,406.7681274414063,1.0,281.54107666015625,284.2029113769531,296.3102722167969,298.8406677246094,293.1499938964844,293.1499938964844,281.25,32902.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657449841499329,1.0,0.0,0.0,3.5170576572418213,3.5170788764953613,8.253768442045839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.216796875,0.0,1331.85498046875,1895.4371337890625,0.0,2163.148193359375,0.8669301867485046,1.0,0.0,3.0,1.0,0.0
17827500,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8717785477638245,0.2687531113624573,0.2422394901514053,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7979241013526917,0.2038154304027557,0.1940105557441711,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.881625771522522,0.2776238620281219,0.1947579830884933,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7907819747924805,0.1984649896621704,0.1889942586421966,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6711806058883667,0.1207322403788566,0.5488709807395935,284.9238586425781,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23260498046875,284.90216064453125,1.0,0.3252356648445129,1.0,1.0,0.0,1.0,-1.6429373025894165,1.6429351568222046,2.194298758695368e-06,1.2601207494735718,0.9402190446853638,0.9402190446853638,0.0,57.45307159423828,67.0,40098.7109375,0.0,413.587646484375,1.0,281.30084228515625,284.02520751953125,296.3905639648437,299.0736083984375,293.1499938964844,293.1499938964844,281.25,34600.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741636037826538,1.0,0.0,0.0,3.543336868286133,3.543358564376831,8.377571703022113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.568359375,0.0,1371.22607421875,1895.4371337890625,0.0,2237.900390625,0.8729380369186401,1.0,0.0,3.0,1.0,0.0
