time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8686099648475647,0.2696771919727325,0.243207186460495,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.794899582862854,0.2044897079467773,0.1947423666715622,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8778426647186279,0.2780918478965759,0.1951846033334732,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.787717878818512,0.199069082736969,0.1896590292453766,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6684479713439941,0.1210526078939437,0.5506250858306885,284.8734436035156,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2345886230469,284.8772277832031,1.0,0.3272774219512939,1.0,1.0,0.0,1.0,-1.648395299911499,1.648393154144287,2.208274736403837e-06,1.2644696235656738,0.8849483728408813,0.8849483728408813,0.0,58.74508666992188,70.0,40038.71484375,0.0,420.2776184082031,1.0,281.25848388671875,284.01123046875,296.3938903808594,299.0459899902344,293.1499938964844,293.1499938964844,281.54998779296875,38211.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789899706840515,1.0,0.0,0.0,3.4712517261505127,3.471273422241211,8.040174748202844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.72998046875,0.0,1323.4058837890625,1895.4371337890625,0.0,2281.076171875,0.8600026369094849,1.0,0.0,3.0,1.0,0.0
17827620,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8640672564506531,0.2727234959602356,0.2456605434417724,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7903559803962708,0.2065111100673675,0.1965138912200927,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.871961772441864,0.2799772620201111,0.1963352113962173,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7830900549888611,0.200931504368782,0.1912864744663238,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.6644237041473389,0.1221713423728942,0.555275559425354,285.0768127441406,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2470703125,285.0779113769531,1.0,0.3315600156784057,1.0,1.0,0.0,1.0,-1.6623821258544922,1.6623799800872805,2.244235020043561e-06,1.275521993637085,1.0,1.0,0.0,61.16704940795898,73.0,39756.8515625,0.0,435.0945739746094,1.0,281.5414428710937,284.20831298828125,296.3334045410156,298.8996887207031,293.1499938964844,293.1499938964844,281.25,33553.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697572708129883,1.0,0.0,0.0,3.561204671859741,3.5612263679504395,8.46227521833498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.56494140625,0.0,1382.2408447265625,1895.4371337890625,0.0,2198.682861328125,0.8770922422409058,1.0,0.0,3.0,1.0,0.0
17827680,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8640672564506531,0.2727234959602356,0.2456605434417724,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7903559803962708,0.2065111100673675,0.1965138912200927,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.871961772441864,0.2799772620201111,0.1963352113962173,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7830900549888611,0.200931504368782,0.1912864744663238,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.6644237041473389,0.1221713423728942,0.555275559425354,285.0768127441406,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2470703125,285.0779113769531,1.0,0.3315600156784057,1.0,1.0,0.0,1.0,-1.6623821258544922,1.6623799800872805,2.244235020043561e-06,1.275521993637085,1.0,1.0,0.0,61.16704940795898,73.0,39756.8515625,0.0,435.0945739746094,1.0,281.5414428710937,284.20831298828125,296.3334045410156,298.8996887207031,293.1499938964844,293.1499938964844,281.25,33553.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697572708129883,1.0,0.0,0.0,3.561204671859741,3.5612263679504395,8.46227521833498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.56494140625,0.0,1382.2408447265625,1895.4371337890625,0.0,2198.682861328125,0.8770922422409058,1.0,0.0,3.0,1.0,0.0
17827740,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8601146340370178,0.2752721309661865,0.2482998967170715,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7864792346954346,0.208415687084198,0.1985291987657547,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8667246103286743,0.2814949154853821,0.1976309716701507,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7791343331336975,0.2026790231466293,0.1931512206792831,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6612251400947571,0.1233299747109413,0.5611723065376282,284.8925170898437,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2555847167969,284.8944396972656,1.0,0.336151659488678,1.0,1.0,0.0,1.0,-1.678847312927246,1.6788450479507446,2.287147026436287e-06,1.2886271476745603,0.9190811514854432,0.9190811514854432,0.0,63.6511344909668,76.0,40851.94921875,0.0,451.77734375,1.0,281.257568359375,284.0067138671875,296.4159851074219,299.1152038574219,293.1499938964844,293.1499938964844,280.95001220703125,37094.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840098738670349,1.0,0.0,0.0,3.5489323139190674,3.548954725265503,8.40405220969842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.95947265625,0.0,1395.1942138671875,1895.4371337890625,0.0,2326.216064453125,0.8766627311706543,1.0,0.0,3.0,1.0,0.0
17827800,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8601146340370178,0.2752721309661865,0.2482998967170715,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7864792346954346,0.208415687084198,0.1985291987657547,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8667246103286743,0.2814949154853821,0.1976309716701507,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7791343331336975,0.2026790231466293,0.1931512206792831,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6612251400947571,0.1233299747109413,0.5611723065376282,284.8925170898437,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2555847167969,284.8944396972656,1.0,0.336151659488678,1.0,1.0,0.0,1.0,-1.678847312927246,1.6788450479507446,2.287147026436287e-06,1.2886271476745603,0.9190811514854432,0.9190811514854432,0.0,63.6511344909668,76.0,40851.94921875,0.0,451.77734375,1.0,281.257568359375,284.0067138671875,296.4159851074219,299.1152038574219,293.1499938964844,293.1499938964844,280.95001220703125,37094.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840098738670349,1.0,0.0,0.0,3.5489323139190674,3.548954725265503,8.40405220969842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.95947265625,0.0,1395.1942138671875,1895.4371337890625,0.0,2326.216064453125,0.8766627311706543,1.0,0.0,3.0,1.0,0.0
17827860,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8543622493743896,0.2774766087532043,0.2503229677677154,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7810701727867126,0.2100976556539535,0.2002086192369461,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8597730398178101,0.2826261818408966,0.1984869241714477,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7736778855323792,0.2042009830474853,0.1946826726198196,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.6568188071250916,0.1243637651205062,0.5662641525268555,284.843994140625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2598571777344,284.8601379394531,1.0,0.3407616317272186,1.0,1.0,0.0,1.0,-1.6922729015350342,1.6922705173492432,2.322503860341385e-06,1.2993063926696775,0.8066100478172302,0.8066100478172302,0.0,66.56385040283203,79.0,41173.59375,0.0,468.1553649902344,1.0,280.95965576171875,283.9815673828125,296.4100341796875,299.14569091796875,293.1499938964844,293.1499938964844,281.25,43755.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946745753288269,1.0,0.0,0.0,3.2432265281677246,3.243247509002685,7.018558108029538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.52880859375,0.0,1144.2703857421875,1895.4371337890625,0.0,2422.83935546875,0.8160017728805542,1.0,0.0,3.0,1.0,0.0
17827920,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8543622493743896,0.2774766087532043,0.2503229677677154,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7810701727867126,0.2100976556539535,0.2002086192369461,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8597730398178101,0.2826261818408966,0.1984869241714477,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7736778855323792,0.2042009830474853,0.1946826726198196,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.6568188071250916,0.1243637651205062,0.5662641525268555,284.843994140625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2598571777344,284.8601379394531,1.0,0.3407616317272186,1.0,1.0,0.0,1.0,-1.6922729015350342,1.6922705173492432,2.322503860341385e-06,1.2993063926696775,0.8066100478172302,0.8066100478172302,0.0,66.56385040283203,79.0,41173.59375,0.0,468.1553649902344,1.0,280.95965576171875,283.9815673828125,296.4100341796875,299.14569091796875,293.1499938964844,293.1499938964844,281.25,43755.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946745753288269,1.0,0.0,0.0,3.2432265281677246,3.243247509002685,7.018558108029538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.52880859375,0.0,1144.2703857421875,1895.4371337890625,0.0,2422.83935546875,0.8160017728805542,1.0,0.0,3.0,1.0,0.0
17827980,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8518408536911011,0.2813144028186798,0.2534494400024414,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7783311605453491,0.2126536220312118,0.2024659365415573,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8557806611061096,0.2849712669849396,0.1999464929103851,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7708376049995422,0.2065555304288864,0.1967611461877823,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6547206044197083,0.1259876489639282,0.5731359720230103,285.04693603515625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2757568359375,285.0452575683594,1.0,0.3455871343612671,1.0,1.0,0.0,1.0,-1.7112305164337158,1.7112281322479248,2.372892822677386e-06,1.3142966032028198,0.9633748531341552,0.9633748531341552,0.0,69.0478286743164,82.0,41263.48046875,0.0,486.9439697265625,1.0,281.2395324707031,284.1485290527344,296.34716796875,298.9996337890625,293.1499938964844,293.1499938964844,280.95001220703125,32728.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823271155357361,1.0,0.0,0.0,3.3922038078308105,3.392223834991455,7.678160045543336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.912109375,0.0,1207.311279296875,1895.4371337890625,0.0,2311.05908203125,0.8387241363525391,1.0,0.0,3.0,1.0,0.0
17828040,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8518408536911011,0.2813144028186798,0.2534494400024414,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7783311605453491,0.2126536220312118,0.2024659365415573,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8557806611061096,0.2849712669849396,0.1999464929103851,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7708376049995422,0.2065555304288864,0.1967611461877823,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6547206044197083,0.1259876489639282,0.5731359720230103,285.04693603515625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2757568359375,285.0452575683594,1.0,0.3455871343612671,1.0,1.0,0.0,1.0,-1.7112305164337158,1.7112281322479248,2.372892822677386e-06,1.3142966032028198,0.9633748531341552,0.9633748531341552,0.0,69.0478286743164,82.0,41263.48046875,0.0,486.9439697265625,1.0,281.2395324707031,284.1485290527344,296.34716796875,298.9996337890625,293.1499938964844,293.1499938964844,280.95001220703125,32728.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823271155357361,1.0,0.0,0.0,3.3922038078308105,3.392223834991455,7.678160045543336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.912109375,0.0,1207.311279296875,1895.4371337890625,0.0,2311.05908203125,0.8387241363525391,1.0,0.0,3.0,1.0,0.0
17828100,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8510896563529968,0.2830314934253692,0.2552115619182586,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7774593234062195,0.2138913571834564,0.2037581205368042,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8542802929878235,0.2859944403171539,0.2008026987314224,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.769900918006897,0.207688108086586,0.1979536116123199,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.654163122177124,0.1268184036016464,0.5772361755371094,284.9163818359375,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2822265625,284.8977355957031,1.0,0.3481270968914032,1.0,1.0,0.0,1.0,-1.7222816944122314,1.7222793102264404,2.4026310256886063e-06,1.3230801820755005,0.8914639353752136,0.8914639353752136,0.0,70.25032806396484,82.0,42256.60546875,0.0,497.3470764160156,1.0,281.0032958984375,283.9798583984375,296.42889404296875,299.2397155761719,293.1499938964844,293.1499938964844,280.95001220703125,35023.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903826832771301,1.0,0.0,0.0,3.4129483699798584,3.41296911239624,7.772356980240147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.58203125,0.0,1243.270263671875,1895.4371337890625,0.0,2383.841796875,0.843523383140564,1.0,0.0,3.0,1.0,0.0
17828160,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8493235111236572,0.2844419777393341,0.2566075325012207,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7757577896118164,0.2149631679058075,0.2048710435628891,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8518439531326294,0.2867433130741119,0.2014256119728088,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7681496143341064,0.2086548060178756,0.1989682018756866,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6529397964477539,0.1275501996278762,0.5808995366096497,284.8912353515625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2855529785156,284.8980712890625,1.0,0.3506601750850677,1.0,1.0,0.0,1.0,-1.7316601276397705,1.73165762424469,2.428061407044879e-06,1.3305457830429075,0.8544839024543762,0.8544839024543762,0.0,71.6674575805664,70.0,42219.04296875,0.0,507.4368286132813,1.0,280.9596252441406,283.989990234375,296.4344482421875,299.2144470214844,293.1499938964844,293.1499938964844,281.25,38626.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950614094734192,1.0,0.0,0.0,3.323381423950196,3.323401927947998,7.36976517146104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.36083984375,0.0,1183.0755615234375,1895.4371337890625,0.0,2426.361572265625,0.8278012871742249,1.0,0.0,3.0,1.0,0.0
17828220,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8595345616340637,0.2884392738342285,0.2597666084766388,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7852818369865417,0.2177451252937317,0.2071994692087173,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8606294989585876,0.2891445159912109,0.2028227895498275,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7772918939590454,0.2111995220184326,0.2010810822248459,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.6612051129341125,0.129436582326889,0.5882399082183838,285.0745544433594,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3002624511719,285.0730285644531,1.0,0.3506144285202026,1.0,1.0,0.0,1.0,-1.751274347305298,1.7512719631195068,2.481676574461744e-06,1.3460801839828491,1.0,1.0,0.0,69.63932800292969,58.0,42244.26953125,0.0,513.9733276367188,1.0,281.2403259277344,284.1523132324219,296.38555908203125,299.0976867675781,293.1499938964844,293.1499938964844,280.95001220703125,32137.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875196933746338,1.0,0.0,0.0,3.468876600265503,3.4688973426818848,8.029176115087466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.93896484375,0.0,1277.81982421875,1895.4371337890625,0.0,2357.910400390625,0.8554473519325256,1.0,0.0,3.0,1.0,0.0
17828280,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8595345616340637,0.2884392738342285,0.2597666084766388,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7852818369865417,0.2177451252937317,0.2071994692087173,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8606294989585876,0.2891445159912109,0.2028227895498275,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7772918939590454,0.2111995220184326,0.2010810822248459,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.6612051129341125,0.129436582326889,0.5882399082183838,285.0745544433594,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3002624511719,285.0730285644531,1.0,0.3506144285202026,1.0,1.0,0.0,1.0,-1.751274347305298,1.7512719631195068,2.481676574461744e-06,1.3460801839828491,1.0,1.0,0.0,69.63932800292969,58.0,42244.26953125,0.0,513.9733276367188,1.0,281.2403259277344,284.1523132324219,296.38555908203125,299.0976867675781,293.1499938964844,293.1499938964844,280.95001220703125,32137.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875196933746338,1.0,0.0,0.0,3.468876600265503,3.4688973426818848,8.029176115087466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.93896484375,0.0,1277.81982421875,1895.4371337890625,0.0,2357.910400390625,0.8554473519325256,1.0,0.0,3.0,1.0,0.0
17828340,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8814572095870972,0.2917439639568329,0.262796014547348,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.805618405342102,0.2202876508235931,0.2095153182744979,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8810897469520569,0.2910237610340118,0.204146921634674,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7971756458282471,0.2135031372308731,0.2031703740358352,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6790454983711243,0.1312560141086578,0.5956802368164062,284.8918151855469,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3092956542969,284.8948669433594,1.0,0.347495973110199,1.0,1.0,0.0,1.0,-1.7707282304763794,1.7707257270812988,2.535652356527862e-06,1.3615598678588867,0.8970839381217957,0.8970839381217957,0.0,64.23330688476562,46.0,43377.4453125,0.0,510.3161315917969,1.0,280.9594116210937,283.95635986328125,296.46490478515625,299.317626953125,293.1499938964844,293.1499938964844,280.6499938964844,37133.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024935722351074,1.0,0.0,0.0,3.4568426609039307,3.456864356994629,7.973565061547561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.96240234375,0.0,1301.30615234375,1895.4371337890625,0.0,2494.245361328125,0.8560433983802795,1.0,0.0,3.0,1.0,0.0
17828400,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8814572095870972,0.2917439639568329,0.262796014547348,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.805618405342102,0.2202876508235931,0.2095153182744979,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8810897469520569,0.2910237610340118,0.204146921634674,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7971756458282471,0.2135031372308731,0.2031703740358352,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6790454983711243,0.1312560141086578,0.5956802368164062,284.8918151855469,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3092956542969,284.8948669433594,1.0,0.347495973110199,1.0,1.0,0.0,1.0,-1.7707282304763794,1.7707257270812988,2.535652356527862e-06,1.3615598678588867,0.8970839381217957,0.8970839381217957,0.0,64.23330688476562,46.0,43377.4453125,0.0,510.3161315917969,1.0,280.9594116210937,283.95635986328125,296.46490478515625,299.317626953125,293.1499938964844,293.1499938964844,280.6499938964844,37133.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024935722351074,1.0,0.0,0.0,3.4568426609039307,3.456864356994629,7.973565061547561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.96240234375,0.0,1301.30615234375,1895.4371337890625,0.0,2494.245361328125,0.8560433983802795,1.0,0.0,3.0,1.0,0.0
17828460,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.91511470079422,0.2948672473430633,0.2652179002761841,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8334732055664062,0.2226898372173309,0.211442545056343,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9129822254180908,0.2926362752914428,0.2050134539604187,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8253278732299805,0.2156554013490677,0.2048667967319488,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.70564866065979,0.1329965889453888,0.6019279956817627,284.8659362792969,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3118896484375,284.8802185058594,1.0,0.3420953452587127,1.0,1.0,0.0,1.0,-1.786529541015625,1.7865269184112549,2.579982265160652e-06,1.374110460281372,0.8060774207115173,0.8060774207115173,0.0,56.92500305175781,34.0,43755.625,0.0,498.3784790039063,1.0,280.6606750488281,283.94451904296875,296.4576110839844,299.3483581542969,293.1499938964844,293.1499938964844,280.95001220703125,42626.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128972053527832,1.0,0.0,0.0,3.1753950119018555,3.1754150390625,6.728043899784097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.86181640625,0.0,1077.0574951171875,1895.4371337890625,0.0,2589.898681640625,0.8005267381668091,1.0,0.0,3.0,1.0,0.0
17828520,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.91511470079422,0.2948672473430633,0.2652179002761841,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8334732055664062,0.2226898372173309,0.211442545056343,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9129822254180908,0.2926362752914428,0.2050134539604187,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8253278732299805,0.2156554013490677,0.2048667967319488,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.70564866065979,0.1329965889453888,0.6019279956817627,284.8659362792969,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3118896484375,284.8802185058594,1.0,0.3420953452587127,1.0,1.0,0.0,1.0,-1.786529541015625,1.7865269184112549,2.579982265160652e-06,1.374110460281372,0.8060774207115173,0.8060774207115173,0.0,56.92500305175781,34.0,43755.625,0.0,498.3784790039063,1.0,280.6606750488281,283.94451904296875,296.4576110839844,299.3483581542969,293.1499938964844,293.1499938964844,280.95001220703125,42626.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128972053527832,1.0,0.0,0.0,3.1753950119018555,3.1754150390625,6.728043899784097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.86181640625,0.0,1077.0574951171875,1895.4371337890625,0.0,2589.898681640625,0.8005267381668091,1.0,0.0,3.0,1.0,0.0
17828580,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9753798842430116,0.2994860708713531,0.2686565816402435,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8821046948432922,0.2259751409292221,0.2139284163713455,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9717045426368712,0.295462042093277,0.2064717262983322,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8724420666694641,0.2186552286148071,0.2070918083190918,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7461240291595459,0.135346919298172,0.6098529696464539,285.0423278808594,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3286437988281,285.0401306152344,1.0,0.3353884220123291,1.0,1.0,0.0,1.0,-1.8075770139694207,1.8075743913650515,2.639612375787692e-06,1.3907243013381958,0.9496862292289734,0.9496862292289734,0.0,47.58551025390625,37.0,43944.10546875,0.0,483.3211059570313,1.0,280.93896484375,284.0860595703125,296.40264892578125,299.2167663574219,293.1499938964844,293.1499938964844,280.6499938964844,32476.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019903898239136,1.0,0.0,0.0,3.3397634029388428,3.339783191680908,7.442600917784148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.1064453125,0.0,1156.277587890625,1895.4371337890625,0.0,2489.63671875,0.8266662955284119,1.0,0.0,3.0,1.0,0.0
17828640,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9753798842430116,0.2994860708713531,0.2686565816402435,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8821046948432922,0.2259751409292221,0.2139284163713455,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9717045426368712,0.295462042093277,0.2064717262983322,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8724420666694641,0.2186552286148071,0.2070918083190918,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7461240291595459,0.135346919298172,0.6098529696464539,285.0423278808594,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3286437988281,285.0401306152344,1.0,0.3353884220123291,1.0,1.0,0.0,1.0,-1.8075770139694207,1.8075743913650515,2.639612375787692e-06,1.3907243013381958,0.9496862292289734,0.9496862292289734,0.0,47.58551025390625,37.0,43944.10546875,0.0,483.3211059570313,1.0,280.93896484375,284.0860595703125,296.40264892578125,299.2167663574219,293.1499938964844,293.1499938964844,280.6499938964844,32476.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019903898239136,1.0,0.0,0.0,3.3397634029388428,3.339783191680908,7.442600917784148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.1064453125,0.0,1156.277587890625,1895.4371337890625,0.0,2489.63671875,0.8266662955284119,1.0,0.0,3.0,1.0,0.0
17828700,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9982166886329652,0.3015188574790954,0.2705340981483459,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9080470204353333,0.2275563329458236,0.2153670787811279,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9946334362030028,0.2967090904712677,0.207350268959999,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8976765275001526,0.2200936377048492,0.2083941400051117,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7671076655387878,0.1365247666835785,0.6146634817123413,284.91180419921875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3339538574219,284.8956298828125,1.0,0.3339025974273681,1.0,1.0,0.0,1.0,-1.819879531860352,1.8198769092559808,2.674894176379894e-06,1.400472640991211,0.8758101463317871,0.8758101463317871,0.0,44.19186401367188,37.0,44959.02734375,0.0,480.7547912597656,1.0,280.7047119140625,283.9216613769531,296.48114013671875,299.45733642578125,293.1499938964844,293.1499938964844,280.6499938964844,35113.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810036301612854,1.0,0.0,0.0,3.35722017288208,3.357240438461304,7.520607709921023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.11669921875,0.0,1190.6717529296875,1895.4371337890625,0.0,2563.52783203125,0.8309679627418518,1.0,0.0,3.0,1.0,0.0
17828760,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.3042154014110565,0.2721252143383026,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9097581505775452,0.2289211302995681,0.2167395055294037,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9953015446662904,0.2981614172458648,0.2081607729196548,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8991315960884094,0.2213164567947387,0.2096333354711532,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7688422799110413,0.1375543624162674,0.6195772290229797,284.8834228515625,284.95001220703125,296.3818054199219,293.44403076171875,296.38067626953125,297.3410339355469,284.8822937011719,1.0,0.3324337005615234,1.0,1.0,0.0,1.0,-1.8077446222305296,1.80774199962616,2.638876139826607e-06,1.3899394273757937,0.8362058401107788,0.8362058401107788,0.0,43.93674087524414,40.0,44540.296875,0.0,478.4985046386719,1.0,280.6605224609375,283.9190673828125,296.4843139648437,299.4231872558594,293.1499938964844,293.1499938964844,280.95001220703125,38763.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144267201423645,1.0,0.0,0.0,3.2637083530426025,3.263728380203247,7.107485657797952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.1259765625,0.0,1129.406982421875,1895.4371337890625,0.0,2604.016845703125,0.8145548105239868,1.0,0.0,3.0,1.0,0.0
17828820,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.3119598627090454,0.2565638720989227,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9361673593521118,0.2323120981454849,0.2196473628282547,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.3027006983757019,0.1995496749877929,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9237871170043944,0.2243934571743011,0.2122542113065719,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7893358469009399,0.1400885879993438,0.6297904849052429,285.0396728515625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168395996094,297.3772277832031,285.0365600585937,1.0,0.3318451941013336,1.0,1.0,0.0,1.0,-1.8217617273330688,1.8217589855194087,2.680672650967608e-06,1.4022302627563477,0.9716247320175172,0.9716247320175172,0.0,41.76187896728516,43.0,44471.9453125,0.0,474.4059753417969,1.0,280.9390869140625,284.06671142578125,296.4344787597656,299.2891540527344,293.1499938964844,293.1499938964844,280.6499938964844,32334.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059754967689514,1.0,0.0,0.0,3.401102304458618,3.4011223316192627,7.718496135566966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.46533203125,0.0,1213.06982421875,1895.4371337890625,0.0,2526.181884765625,0.8402259349822998,1.0,0.0,3.0,1.0,0.0
17828880,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.3119598627090454,0.2565638720989227,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9361673593521118,0.2323120981454849,0.2196473628282547,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.3027006983757019,0.1995496749877929,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9237871170043944,0.2243934571743011,0.2122542113065719,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7893358469009399,0.1400885879993438,0.6297904849052429,285.0396728515625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168395996094,297.3772277832031,285.0365600585937,1.0,0.3318451941013336,1.0,1.0,0.0,1.0,-1.8217617273330688,1.8217589855194087,2.680672650967608e-06,1.4022302627563477,0.9716247320175172,0.9716247320175172,0.0,41.76187896728516,43.0,44471.9453125,0.0,474.4059753417969,1.0,280.9390869140625,284.06671142578125,296.4344787597656,299.2891540527344,293.1499938964844,293.1499938964844,280.6499938964844,32334.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059754967689514,1.0,0.0,0.0,3.401102304458618,3.4011223316192627,7.718496135566966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.46533203125,0.0,1213.06982421875,1895.4371337890625,0.0,2526.181884765625,0.8402259349822998,1.0,0.0,3.0,1.0,0.0
17828940,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.320053219795227,0.2515743672847748,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.947621762752533,0.235339418053627,0.2226264327764511,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.3080571591854095,0.195668950676918,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9350243210792542,0.2271035015583038,0.2149341106414795,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7991161346435547,0.142501413822174,0.6408135294914246,284.8793640136719,284.95001220703125,296.4544982910156,293.466796875,296.453369140625,297.4061889648437,284.8868408203125,1.0,0.3327204287052154,1.0,1.0,0.0,1.0,-1.8311388492584229,1.8311362266540527,2.7077899176219944e-06,1.4096624851226809,0.8498473167419434,0.8498473167419434,0.0,41.27098083496094,61.0,45186.9375,0.0,478.90130615234375,1.0,280.65936279296875,283.91033935546875,296.5047912597656,299.4725036621094,293.1499938964844,293.1499938964844,280.95001220703125,38991.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178152441978455,1.0,0.0,0.0,3.315187692642212,3.315208196640014,7.333470648518414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.56396484375,0.0,1177.9505615234375,1895.4371337890625,0.0,2635.34130859375,0.8263682723045349,1.0,0.0,3.0,1.0,0.0
17829000,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.320053219795227,0.2515743672847748,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.947621762752533,0.235339418053627,0.2226264327764511,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.3080571591854095,0.195668950676918,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9350243210792542,0.2271035015583038,0.2149341106414795,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7991161346435547,0.142501413822174,0.6408135294914246,284.8793640136719,284.95001220703125,296.4544982910156,293.466796875,296.453369140625,297.4061889648437,284.8868408203125,1.0,0.3327204287052154,1.0,1.0,0.0,1.0,-1.8311388492584229,1.8311362266540527,2.7077899176219944e-06,1.4096624851226809,0.8498473167419434,0.8498473167419434,0.0,41.27098083496094,61.0,45186.9375,0.0,478.90130615234375,1.0,280.65936279296875,283.91033935546875,296.5047912597656,299.4725036621094,293.1499938964844,293.1499938964844,280.95001220703125,38991.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178152441978455,1.0,0.0,0.0,3.315187692642212,3.315208196640014,7.333470648518414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.56396484375,0.0,1177.9505615234375,1895.4371337890625,0.0,2635.34130859375,0.8263682723045349,1.0,0.0,3.0,1.0,0.0
17829060,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3274789452552795,0.2607414722442627,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9406007528305054,0.2389746308326721,0.2258693426847458,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3130354583263397,0.202798917889595,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9275383353233336,0.230383038520813,0.2178533524274826,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7949539422988892,0.1453535109758377,0.6530715227127075,285.0798034667969,284.95001220703125,296.491455078125,293.4786682128906,296.4903564453125,297.4305725097656,285.0807189941406,1.0,0.3413423895835876,1.0,1.0,0.0,1.0,-1.872796535491944,1.872793674468994,2.8294500680203782e-06,1.4421324729919434,1.0,1.0,0.0,43.57925033569336,79.0,45613.1796875,0.0,513.673095703125,1.0,280.9404296875,284.08660888671875,296.4613342285156,299.3668518066406,293.1499938964844,293.1499938964844,280.6499938964844,32074.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099260330200195,1.0,0.0,0.0,3.464339017868042,3.464359760284424,8.008184408936359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.7734375,0.0,1272.8673095703125,1895.4371337890625,0.0,2562.51220703125,0.8543539047241211,1.0,0.0,3.0,1.0,0.0
17829120,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3274789452552795,0.2607414722442627,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9406007528305054,0.2389746308326721,0.2258693426847458,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3130354583263397,0.202798917889595,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9275383353233336,0.230383038520813,0.2178533524274826,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7949539422988892,0.1453535109758377,0.6530715227127075,285.0798034667969,284.95001220703125,296.491455078125,293.4786682128906,296.4903564453125,297.4305725097656,285.0807189941406,1.0,0.3413423895835876,1.0,1.0,0.0,1.0,-1.872796535491944,1.872793674468994,2.8294500680203782e-06,1.4421324729919434,1.0,1.0,0.0,43.57925033569336,79.0,45613.1796875,0.0,513.673095703125,1.0,280.9404296875,284.08660888671875,296.4613342285156,299.3668518066406,293.1499938964844,293.1499938964844,280.6499938964844,32074.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099260330200195,1.0,0.0,0.0,3.464339017868042,3.464359760284424,8.008184408936359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.7734375,0.0,1272.8673095703125,1895.4371337890625,0.0,2562.51220703125,0.8543539047241211,1.0,0.0,3.0,1.0,0.0
17829180,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.3302949368953705,0.282455712556839,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9174795746803284,0.2424152046442031,0.2293917387723922,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.3140265047550201,0.2194034308195114,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.904932975769043,0.2334624379873275,0.2210346907377243,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7788859009742737,0.1480358392000198,0.6663166880607605,284.9451904296875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.4249267578125,284.9507751464844,1.0,0.3562094867229461,1.0,1.0,0.0,1.0,-1.9427679777145384,1.9427649974823,3.0411736133828526e-06,1.496921420097351,0.9501122236251832,0.9501122236251832,0.0,48.77315139770508,82.0,47874.03515625,0.0,579.6842651367188,1.0,280.6582946777344,283.91717529296875,296.555419921875,299.6563720703125,293.1499938964844,293.1499938964844,280.3500061035156,35105.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268076181411743,1.0,0.0,0.0,3.507753849029541,3.50777554512024,8.210158739530016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.4912109375,0.0,1338.208740234375,1895.4371337890625,0.0,2718.747802734375,0.8664165735244751,1.0,0.0,3.0,1.0,0.0
17829240,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.3302949368953705,0.282455712556839,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9174795746803284,0.2424152046442031,0.2293917387723922,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.3140265047550201,0.2194034308195114,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.904932975769043,0.2334624379873275,0.2210346907377243,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7788859009742737,0.1480358392000198,0.6663166880607605,284.9451904296875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.4249267578125,284.9507751464844,1.0,0.3562094867229461,1.0,1.0,0.0,1.0,-1.9427679777145384,1.9427649974823,3.0411736133828526e-06,1.496921420097351,0.9501122236251832,0.9501122236251832,0.0,48.77315139770508,82.0,47874.03515625,0.0,579.6842651367188,1.0,280.6582946777344,283.91717529296875,296.555419921875,299.6563720703125,293.1499938964844,293.1499938964844,280.3500061035156,35105.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268076181411743,1.0,0.0,0.0,3.507753849029541,3.50777554512024,8.210158739530016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.4912109375,0.0,1338.208740234375,1895.4371337890625,0.0,2718.747802734375,0.8664165735244751,1.0,0.0,3.0,1.0,0.0
17829300,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.3295955657958984,0.2967275381088257,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9025095701217652,0.2439928203821182,0.231026217341423,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.986925721168518,0.3134889602661133,0.2197290360927581,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8909223675727844,0.2348562479019165,0.2224973291158676,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7676559090614319,0.1491996645927429,0.6722875833511353,284.8569030761719,284.95001220703125,296.54766845703125,293.4970397949219,296.5466003417969,297.4031982421875,284.8480224609375,1.0,0.3629130423069,1.0,1.0,0.0,1.0,-1.9713807106018064,1.9713776111602783,3.130698360109818e-06,1.5196226835250854,0.8794985413551331,0.8794985413551331,0.0,52.09118270874024,82.0,49208.7421875,0.0,611.918701171875,1.0,280.404052734375,283.786865234375,296.5922546386719,299.8507385253906,293.1499938964844,293.1499938964844,280.3500061035156,37330.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379495739936829,1.0,0.0,0.0,3.486804485321045,3.486826181411743,8.112383511615917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.28857421875,0.0,1332.846923828125,1895.4371337890625,0.0,2822.56396484375,0.8618113994598389,1.0,0.0,3.0,1.0,0.0
17829360,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9778661131858826,0.3291042149066925,0.2965391874313354,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8801040053367615,0.2454832941293716,0.2326268702745437,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9625005125999452,0.3134118914604187,0.2196384519338607,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8688392043113708,0.2361592948436737,0.2239241898059845,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7498321533203125,0.1502685248851776,0.6780654191970825,284.87548828125,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3818359375,284.88336181640625,1.0,0.3686054050922394,1.0,1.0,0.0,1.0,-1.9814492464065552,1.9814461469650269,3.162805569445481e-06,1.527785062789917,0.8605740666389465,0.8605740666389465,0.0,56.92395782470703,85.0,49179.234375,0.0,635.91162109375,1.0,280.3593444824219,283.82476806640625,296.5691833496094,299.78826904296875,293.1499938964844,293.1499938964844,280.6499938964844,39580.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433445692062378,1.0,0.0,0.0,3.385176181793213,3.385197401046753,7.646379458492447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.81884765625,0.0,1248.161376953125,1895.4371337890625,0.0,2872.978759765625,0.8427598476409912,1.0,0.0,3.0,1.0,0.0
