time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.948625385761261,0.3323742747306824,0.2986237406730652,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.856535017490387,0.2492511421442031,0.2362061440944671,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9303010106086732,0.3152852356433868,0.2207027077674865,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8457577228546143,0.2395094633102417,0.2271240502595901,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7316526770591736,0.1529157012701034,0.6904151439666748,285.0628356933594,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3799133300781,285.0626525878906,1.0,0.3786408901214599,1.0,1.0,0.0,1.0,-2.008194923400879,2.0081918239593506,3.2478003504365915e-06,1.5486867427825928,1.0,1.0,0.0,64.16657257080078,88.0,49289.6328125,0.0,681.5154418945312,1.0,280.64080810546875,283.9930725097656,296.50860595703125,299.65216064453125,293.1499938964844,293.1499938964844,280.3500061035156,32840.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373721241950989,1.0,0.0,0.0,3.5142922401428223,3.5143134593963623,8.240793363256671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.38232421875,0.0,1328.5850830078125,1895.4371337890625,0.0,2817.173095703125,0.8661726713180542,1.0,0.0,3.0,1.0,0.0
17829480,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.948625385761261,0.3323742747306824,0.2986237406730652,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.856535017490387,0.2492511421442031,0.2362061440944671,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9303010106086732,0.3152852356433868,0.2207027077674865,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8457577228546143,0.2395094633102417,0.2271240502595901,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7316526770591736,0.1529157012701034,0.6904151439666748,285.0628356933594,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3799133300781,285.0626525878906,1.0,0.3786408901214599,1.0,1.0,0.0,1.0,-2.008194923400879,2.0081918239593506,3.2478003504365915e-06,1.5486867427825928,1.0,1.0,0.0,64.16657257080078,88.0,49289.6328125,0.0,681.5154418945312,1.0,280.64080810546875,283.9930725097656,296.50860595703125,299.65216064453125,293.1499938964844,293.1499938964844,280.3500061035156,32840.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373721241950989,1.0,0.0,0.0,3.5142922401428223,3.5143134593963623,8.240793363256671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.38232421875,0.0,1328.5850830078125,1895.4371337890625,0.0,2817.173095703125,0.8661726713180542,1.0,0.0,3.0,1.0,0.0
17829540,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9309610724449158,0.3361340463161468,0.302295982837677,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.843885600566864,0.2527366578578949,0.2398436665534973,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9110488891601562,0.3171877562999725,0.2222835421562194,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8332374095916748,0.2425486296415329,0.2303462773561477,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7219218611717224,0.1554371416568756,0.7030819058418274,284.90869140625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3813781738281,284.9122009277344,1.0,0.3874906003475189,1.0,1.0,0.0,1.0,-2.037957191467285,2.0379538536071777,3.344017613926553e-06,1.5720654726028442,0.916818618774414,0.916818618774414,0.0,69.83555603027344,91.0,50721.39453125,0.0,725.3203125,1.0,280.35906982421875,283.818115234375,296.5775756835937,299.87603759765625,293.1499938964844,293.1499938964844,280.04998779296875,36806.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510140180587769,1.0,0.0,0.0,3.502542734146118,3.5025646686553955,8.185782576219935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.7060546875,0.0,1345.10888671875,1895.4371337890625,0.0,2944.76904296875,0.866330087184906,1.0,0.0,3.0,1.0,0.0
17829600,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9309610724449158,0.3361340463161468,0.302295982837677,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.843885600566864,0.2527366578578949,0.2398436665534973,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9110488891601562,0.3171877562999725,0.2222835421562194,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8332374095916748,0.2425486296415329,0.2303462773561477,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7219218611717224,0.1554371416568756,0.7030819058418274,284.90869140625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3813781738281,284.9122009277344,1.0,0.3874906003475189,1.0,1.0,0.0,1.0,-2.037957191467285,2.0379538536071777,3.344017613926553e-06,1.5720654726028442,0.916818618774414,0.916818618774414,0.0,69.83555603027344,91.0,50721.39453125,0.0,725.3203125,1.0,280.35906982421875,283.818115234375,296.5775756835937,299.87603759765625,293.1499938964844,293.1499938964844,280.04998779296875,36806.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510140180587769,1.0,0.0,0.0,3.502542734146118,3.5025646686553955,8.185782576219935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.7060546875,0.0,1345.10888671875,1895.4371337890625,0.0,2944.76904296875,0.866330087184906,1.0,0.0,3.0,1.0,0.0
17829660,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.917477250099182,0.3399478197097778,0.3057585656642914,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8345186114311218,0.2560335993766784,0.2430998384952545,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8973374962806702,0.318995714187622,0.2236187160015106,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8237557411193848,0.2453667521476745,0.2331611663103103,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7143917083740234,0.1578170657157898,0.7145205140113831,284.8857421875,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3820495605469,284.89556884765625,1.0,0.3953177630901336,1.0,1.0,0.0,1.0,-2.0647475719451904,2.064744234085083,3.4318527468713e-06,1.5930557250976562,0.8404239416122437,0.8404239416122437,0.0,74.89694213867188,94.0,51479.9296875,0.0,765.6292724609375,1.0,280.0599060058594,283.78717041015625,296.5776062011719,299.93603515625,293.1499938964844,293.1499938964844,280.3500061035156,40739.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609926700592041,1.0,0.0,0.0,3.295316696166992,3.295337438583374,7.245822075674369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.4912109375,0.0,1171.4481201171875,1895.4371337890625,0.0,3038.315673828125,0.8248981833457947,1.0,0.0,3.0,1.0,0.0
17829720,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.917477250099182,0.3399478197097778,0.3057585656642914,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8345186114311218,0.2560335993766784,0.2430998384952545,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8973374962806702,0.318995714187622,0.2236187160015106,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8237557411193848,0.2453667521476745,0.2331611663103103,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7143917083740234,0.1578170657157898,0.7145205140113831,284.8857421875,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3820495605469,284.89556884765625,1.0,0.3953177630901336,1.0,1.0,0.0,1.0,-2.0647475719451904,2.064744234085083,3.4318527468713e-06,1.5930557250976562,0.8404239416122437,0.8404239416122437,0.0,74.89694213867188,94.0,51479.9296875,0.0,765.6292724609375,1.0,280.0599060058594,283.78717041015625,296.5776062011719,299.93603515625,293.1499938964844,293.1499938964844,280.3500061035156,40739.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609926700592041,1.0,0.0,0.0,3.295316696166992,3.295337438583374,7.245822075674369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.4912109375,0.0,1171.4481201171875,1895.4371337890625,0.0,3038.315673828125,0.8248981833457947,1.0,0.0,3.0,1.0,0.0
17829780,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9120233058929444,0.3453434705734253,0.3103517591953277,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8306334614753723,0.2602155208587646,0.2469291090965271,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8906762599945068,0.3220899701118469,0.2256216704845428,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8195467591285706,0.2490150928497314,0.2365000694990158,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7114355564117432,0.1607867777347564,0.7276118993759155,285.0570373535156,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3961486816406,285.0556335449219,1.0,0.4027200937271118,1.0,1.0,0.0,1.0,-2.0969955921173096,2.096992254257202,3.539042609190801e-06,1.6182080507278442,0.991002321243286,0.991002321243286,0.0,78.71165466308594,97.0,51823.78515625,0.0,807.307373046875,1.0,280.3404541015625,283.931884765625,296.5382080078125,299.8308410644531,293.1499938964844,293.1499938964844,280.04998779296875,32469.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530387282371521,1.0,0.0,0.0,3.4508204460144043,3.450841188430786,7.945807283249451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.8896484375,0.0,1262.314208984375,1895.4371337890625,0.0,2963.740234375,0.851606011390686,1.0,0.0,3.0,1.0,0.0
17829840,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9120233058929444,0.3453434705734253,0.3103517591953277,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8306334614753723,0.2602155208587646,0.2469291090965271,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8906762599945068,0.3220899701118469,0.2256216704845428,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8195467591285706,0.2490150928497314,0.2365000694990158,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7114355564117432,0.1607867777347564,0.7276118993759155,285.0570373535156,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3961486816406,285.0556335449219,1.0,0.4027200937271118,1.0,1.0,0.0,1.0,-2.0969955921173096,2.096992254257202,3.539042609190801e-06,1.6182080507278442,0.991002321243286,0.991002321243286,0.0,78.71165466308594,97.0,51823.78515625,0.0,807.307373046875,1.0,280.3404541015625,283.931884765625,296.5382080078125,299.8308410644531,293.1499938964844,293.1499938964844,280.04998779296875,32469.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530387282371521,1.0,0.0,0.0,3.4508204460144043,3.450841188430786,7.945807283249451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.8896484375,0.0,1262.314208984375,1895.4371337890625,0.0,2963.740234375,0.851606011390686,1.0,0.0,3.0,1.0,0.0
17829900,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9104247093200684,0.3476913273334503,0.3127419352531433,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8295614123344421,0.2622046172618866,0.24896802008152,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8884041905403137,0.323454201221466,0.2267364859580993,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8182955980300903,0.250738114118576,0.2382855266332626,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7107741832733154,0.1622375398874282,0.734657347202301,284.9248352050781,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4002380371094,284.912353515625,1.0,0.4063726663589477,1.0,1.0,0.0,1.0,-2.114262104034424,2.1142585277557373,3.597258228182909e-06,1.6317309141159058,0.920242965221405,0.920242965221405,0.0,80.42945861816406,97.0,53080.22265625,0.0,828.9320068359375,1.0,280.1019287109375,283.76611328125,296.6111145019531,300.08544921875,293.1499938964844,293.1499938964844,280.04998779296875,34600.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861296534538269,1.0,0.0,0.0,3.4774444103240967,3.4774656295776367,8.068888632806193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.716796875,0.0,1303.9112548828125,1895.4371337890625,0.0,3041.165283203125,0.857917845249176,1.0,0.0,3.0,1.0,0.0
17829960,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.907651960849762,0.3497042655944824,0.3146860897541046,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8276947140693665,0.2640036940574646,0.2507815659046173,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8851519227027893,0.3245401084423065,0.2275987416505813,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.816236674785614,0.2522718012332916,0.2398504018783569,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7093542814254761,0.1635608375072479,0.741064727306366,284.9125366210937,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4006042480469,284.9173278808594,1.0,0.4098973870277405,1.0,1.0,0.0,1.0,-2.129387855529785,2.129384279251098,3.648680376500124e-06,1.6435785293579102,0.8977318406105042,0.8977318406105042,0.0,82.34557342529297,100.0,53266.578125,0.0,849.62841796875,1.0,280.0588684082031,283.768798828125,296.6150817871094,300.0691833496094,293.1499938964844,293.1499938964844,280.3500061035156,37025.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659932613372803,1.0,0.0,0.0,3.428407430648804,3.428428649902344,7.842926947887463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.6533203125,0.0,1272.397216796875,1895.4371337890625,0.0,3085.223388671875,0.8500744104385376,1.0,0.0,3.0,1.0,0.0
17830020,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9054766297340392,0.3523194193840027,0.3168087303638458,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8262091279029846,0.2661334872245788,0.2527004480361938,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8823368549346924,0.3260326087474823,0.2285288125276565,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8145357370376587,0.2541083097457886,0.2415021508932113,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7082704901695251,0.1650953888893127,0.7477777004241943,285.0610656738281,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.40509033203125,285.07147216796875,1.0,0.4134936034679413,1.0,1.0,0.0,1.0,-2.145402669906616,2.1453988552093506,3.703432412294205e-06,1.656047821044922,1.0,1.0,0.0,84.21300506591797,100.0,52997.25,0.0,871.244384765625,1.0,280.3006896972656,283.9234619140625,296.56500244140625,299.8965759277344,293.1499938964844,293.1499938964844,280.3500061035156,33436.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616732358932495,1.0,0.0,0.0,3.4855189323425293,3.4855401515960693,8.10640358395176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.0947265625,0.0,1303.718017578125,1895.4371337890625,0.0,3044.698486328125,0.8616165518760681,1.0,0.0,3.0,1.0,0.0
17830080,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.9050567150115968,0.3550463318824768,0.3191904425621032,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8259867429733276,0.2683069705963135,0.2547130286693573,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8811436295509338,0.3276813328266144,0.2296351045370102,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.814125657081604,0.2560005187988281,0.2432539612054824,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.7083746790885925,0.1666593998670578,0.7547032833099365,285.0941772460937,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4122009277344,285.0960998535156,1.0,0.4168526232242584,1.0,1.0,0.0,1.0,-2.162429094314575,2.1624252796173096,3.762121423278586e-06,1.6693027019500732,1.0,1.0,0.0,85.64591979980469,103.0,53400.97265625,0.0,892.5101928710938,1.0,280.3413391113281,283.93878173828125,296.5802001953125,299.9731750488281,293.1499938964844,293.1499938964844,280.04998779296875,33311.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614303469657898,1.0,0.0,0.0,3.545727014541626,3.545748710632324,8.388877859033528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.10546875,0.0,1364.3438720703125,1895.4371337890625,0.0,3042.42041015625,0.8734353184700012,1.0,0.0,3.0,1.0,0.0
17830140,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9030281901359558,0.3595450520515442,0.3236451148986816,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8248066306114197,0.2722902297973633,0.2587398886680603,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8777711987495422,0.3302841782569885,0.2317132353782653,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8125358819961548,0.2594092786312103,0.2467374503612518,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.70793616771698,0.1695890724658966,0.7688103318214417,284.9312438964844,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4159545898437,284.9330139160156,1.0,0.4237782955169678,1.0,1.0,0.0,1.0,-2.196244716644287,2.196240901947021,3.880326858052285e-06,1.6957318782806396,0.956967294216156,0.956967294216156,0.0,88.87834930419922,106.0,55149.2109375,0.0,937.0763549804688,1.0,280.0577087402344,283.7443542480469,296.6503295898437,300.2206115722656,293.1499938964844,293.1499938964844,279.75,35599.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753042817115784,1.0,0.0,0.0,3.574615955352783,3.5746383666992188,8.526132546649023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.7373046875,0.0,1411.334228515625,1895.4371337890625,0.0,3172.560302734375,0.8816184997558594,1.0,0.0,3.0,1.0,0.0
17830200,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9030281901359558,0.3595450520515442,0.3236451148986816,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8248066306114197,0.2722902297973633,0.2587398886680603,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8777711987495422,0.3302841782569885,0.2317132353782653,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8125358819961548,0.2594092786312103,0.2467374503612518,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.70793616771698,0.1695890724658966,0.7688103318214417,284.9312438964844,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4159545898437,284.9330139160156,1.0,0.4237782955169678,1.0,1.0,0.0,1.0,-2.196244716644287,2.196240901947021,3.880326858052285e-06,1.6957318782806396,0.956967294216156,0.956967294216156,0.0,88.87834930419922,106.0,55149.2109375,0.0,937.0763549804688,1.0,280.0577087402344,283.7443542480469,296.6503295898437,300.2206115722656,293.1499938964844,293.1499938964844,279.75,35599.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753042817115784,1.0,0.0,0.0,3.574615955352783,3.5746383666992188,8.526132546649023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.7373046875,0.0,1411.334228515625,1895.4371337890625,0.0,3172.560302734375,0.8816184997558594,1.0,0.0,3.0,1.0,0.0
17830260,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8990674614906311,0.3635221719741821,0.3272764980792999,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8221350312232971,0.2759025394916534,0.2622649073600769,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8726423382759094,0.332371711730957,0.2332535535097122,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8093662858009338,0.2624326646327972,0.2497153878211975,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7059730291366577,0.1722231656312942,0.7812442779541016,284.88067626953125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.41375732421875,284.8890686035156,1.0,0.4303599596023559,1.0,1.0,0.0,1.0,-2.225203514099121,2.2251996994018555,3.983022452302976e-06,1.71831214427948,0.8679625391960144,0.8679625391960144,0.0,92.51296997070312,109.0,56103.1328125,0.0,979.5101928710938,1.0,279.7589111328125,283.6802673339844,296.6521911621094,300.2976379394531,293.1499938964844,293.1499938964844,280.04998779296875,39896.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857790231704712,1.0,0.0,0.0,3.4136404991149902,3.4136619567871094,7.775509516250168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.98583984375,0.0,1278.040283203125,1895.4371337890625,0.0,3270.71240234375,0.8499189019203186,1.0,0.0,3.0,1.0,0.0
17830320,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8990674614906311,0.3635221719741821,0.3272764980792999,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8221350312232971,0.2759025394916534,0.2622649073600769,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8726423382759094,0.332371711730957,0.2332535535097122,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8093662858009338,0.2624326646327972,0.2497153878211975,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7059730291366577,0.1722231656312942,0.7812442779541016,284.88067626953125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.41375732421875,284.8890686035156,1.0,0.4303599596023559,1.0,1.0,0.0,1.0,-2.225203514099121,2.2251996994018555,3.983022452302976e-06,1.71831214427948,0.8679625391960144,0.8679625391960144,0.0,92.51296997070312,109.0,56103.1328125,0.0,979.5101928710938,1.0,279.7589111328125,283.6802673339844,296.6521911621094,300.2976379394531,293.1499938964844,293.1499938964844,280.04998779296875,39896.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857790231704712,1.0,0.0,0.0,3.4136404991149902,3.4136619567871094,7.775509516250168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.98583984375,0.0,1278.040283203125,1895.4371337890625,0.0,3270.71240234375,0.8499189019203186,1.0,0.0,3.0,1.0,0.0
17830380,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8988507986068726,0.3691694736480713,0.3320095241069793,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8222618699073792,0.2804622948169708,0.2663760483264923,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8709046840667725,0.3357285857200622,0.2353949397802353,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8090759515762329,0.2663441002368927,0.2532299160957336,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7066539525985718,0.175467699766159,0.7952760457992554,285.0626220703125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4262390136719,285.0632629394531,1.0,0.4369719922542572,1.0,1.0,0.0,1.0,-2.259467840194702,2.2594637870788574,4.106147116544889e-06,1.74489426612854,1.0,1.0,0.0,95.34732818603516,112.0,56347.51953125,0.0,1025.373046875,1.0,280.0408020019531,283.84326171875,296.6158142089844,300.1903686523437,293.1499938964844,293.1499938964844,279.75,33250.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788885474205017,1.0,0.0,0.0,3.5412185192108154,3.5412399768829346,8.367558166355593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.736328125,0.0,1359.2242431640625,1895.4371337890625,0.0,3206.163330078125,0.8723315596580505,1.0,0.0,3.0,1.0,0.0
17830440,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8988507986068726,0.3691694736480713,0.3320095241069793,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8222618699073792,0.2804622948169708,0.2663760483264923,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8709046840667725,0.3357285857200622,0.2353949397802353,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8090759515762329,0.2663441002368927,0.2532299160957336,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7066539525985718,0.175467699766159,0.7952760457992554,285.0626220703125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4262390136719,285.0632629394531,1.0,0.4369719922542572,1.0,1.0,0.0,1.0,-2.259467840194702,2.2594637870788574,4.106147116544889e-06,1.74489426612854,1.0,1.0,0.0,95.34732818603516,112.0,56347.51953125,0.0,1025.373046875,1.0,280.0408020019531,283.84326171875,296.6158142089844,300.1903686523437,293.1499938964844,293.1499938964844,279.75,33250.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788885474205017,1.0,0.0,0.0,3.5412185192108154,3.5412399768829346,8.367558166355593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.736328125,0.0,1359.2242431640625,1895.4371337890625,0.0,3206.163330078125,0.8723315596580505,1.0,0.0,3.0,1.0,0.0
17830500,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8992340564727783,0.37166628241539,0.3345122039318084,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8227770328521729,0.282660573720932,0.2685901820659637,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8705587983131409,0.3372422456741333,0.2365955263376236,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8094068765640259,0.268220841884613,0.2551374733448028,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7074646949768066,0.1770664006471634,0.8028944730758667,284.9404602050781,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4298095703125,284.9292297363281,1.0,0.4403683841228485,1.0,1.0,0.0,1.0,-2.2780208587646484,2.2780165672302246,4.1737639548955485e-06,1.759354829788208,0.9563034772872924,0.9563034772872924,0.0,96.68003845214844,112.0,57716.0234375,0.0,1049.9381103515625,1.0,279.8003234863281,283.6852111816406,296.682861328125,300.4446105957031,293.1499938964844,293.1499938964844,279.75,34558.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866592645645142,1.0,0.0,0.0,3.5663466453552246,3.566368579864502,8.486729825563089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.01171875,0.0,1394.9833984375,1895.4371337890625,0.0,3278.951904296875,0.8783829212188721,1.0,0.0,3.0,1.0,0.0
17830560,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8983435034751892,0.3737884759902954,0.3365569114685058,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8223633170127869,0.2846478521823883,0.2705753445625305,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8691067695617676,0.3384575843811035,0.2375445067882537,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8087655305862427,0.2698891758918762,0.256823182106018,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.707378089427948,0.1785194724798202,0.8098518252372742,284.9210510253906,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4293212890625,284.92449951171875,1.0,0.4436966776847839,1.0,1.0,0.0,1.0,-2.294386386871338,2.294382095336914,4.233902927808231e-06,1.7721152305603027,0.933445930480957,0.933445930480957,0.0,98.3040008544922,115.0,58000.58203125,0.0,1073.653564453125,1.0,279.7581787109375,283.67486572265625,296.68707275390625,300.43463134765625,293.1499938964844,293.1499938964844,279.45001220703125,36444.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910602927207947,1.0,0.0,0.0,3.537168502807617,3.5371906757354736,8.348429787474743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.755859375,0.0,1378.1904296875,1895.4371337890625,0.0,3320.122314453125,0.8739638924598694,1.0,0.0,3.0,1.0,0.0
17830620,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8960282802581787,0.3780576288700104,0.3404060006141662,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8210791945457458,0.2885724306106567,0.2743564248085022,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8657023310661316,0.3408217430114746,0.2392460405826568,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8069766759872437,0.273155152797699,0.2599928081035614,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.706694483757019,0.1813509166240692,0.8230194449424744,284.89666748046875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.42828369140625,284.9036865234375,1.0,0.4501943290233612,1.0,1.0,0.0,1.0,-2.325221061706543,2.325216770172119,4.348317816038616e-06,1.7960851192474363,0.8645084500312805,0.8645084500312805,0.0,101.6865005493164,118.0,58963.54296875,0.0,1120.43994140625,1.0,279.4594116210937,283.62994384765625,296.6922607421875,300.5140380859375,293.1499938964844,293.1499938964844,279.75,39617.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001681208610535,1.0,0.0,0.0,3.375253200531006,3.375274419784546,7.601618108310504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.458984375,0.0,1238.879638671875,1895.4371337890625,0.0,3405.1513671875,0.8413916230201721,1.0,0.0,3.0,1.0,0.0
17830680,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8960282802581787,0.3780576288700104,0.3404060006141662,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8210791945457458,0.2885724306106567,0.2743564248085022,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8657023310661316,0.3408217430114746,0.2392460405826568,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8069766759872437,0.273155152797699,0.2599928081035614,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.706694483757019,0.1813509166240692,0.8230194449424744,284.89666748046875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.42828369140625,284.9036865234375,1.0,0.4501943290233612,1.0,1.0,0.0,1.0,-2.325221061706543,2.325216770172119,4.348317816038616e-06,1.7960851192474363,0.8645084500312805,0.8645084500312805,0.0,101.6865005493164,118.0,58963.54296875,0.0,1120.43994140625,1.0,279.4594116210937,283.62994384765625,296.6922607421875,300.5140380859375,293.1499938964844,293.1499938964844,279.75,39617.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001681208610535,1.0,0.0,0.0,3.375253200531006,3.375274419784546,7.601618108310504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.458984375,0.0,1238.879638671875,1895.4371337890625,0.0,3405.1513671875,0.8413916230201721,1.0,0.0,3.0,1.0,0.0
17830740,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8969215154647827,0.383884072303772,0.3453294932842254,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8222032785415649,0.2934099733829498,0.2787368893623352,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8651480674743652,0.3443708717823028,0.2415386736392974,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8077195882797241,0.2772738039493561,0.2637102901935577,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7082942724227905,0.1847833842039108,0.8378863334655762,285.0616455078125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4407653808594,285.06121826171875,1.0,0.4568193554878235,1.0,1.0,0.0,1.0,-2.3614702224731445,2.3614656925201416,4.484661985770799e-06,1.824146747589112,1.0,1.0,0.0,104.33433532714844,121.0,59325.6796875,0.0,1171.529296875,1.0,279.7411193847656,283.776123046875,296.6638488769531,300.4222106933594,293.1499938964844,293.1499938964844,279.45001220703125,32842.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937918543815613,1.0,0.0,0.0,3.514796495437622,3.514817714691162,8.243158049481281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.083984375,0.0,1329.1090087890625,1895.4371337890625,0.0,3345.649658203125,0.8662548065185547,1.0,0.0,3.0,1.0,0.0
17830800,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8969215154647827,0.383884072303772,0.3453294932842254,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8222032785415649,0.2934099733829498,0.2787368893623352,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8651480674743652,0.3443708717823028,0.2415386736392974,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8077195882797241,0.2772738039493561,0.2637102901935577,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7082942724227905,0.1847833842039108,0.8378863334655762,285.0616455078125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4407653808594,285.06121826171875,1.0,0.4568193554878235,1.0,1.0,0.0,1.0,-2.3614702224731445,2.3614656925201416,4.484661985770799e-06,1.824146747589112,1.0,1.0,0.0,104.33433532714844,121.0,59325.6796875,0.0,1171.529296875,1.0,279.7411193847656,283.776123046875,296.6638488769531,300.4222106933594,293.1499938964844,293.1499938964844,279.45001220703125,32842.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937918543815613,1.0,0.0,0.0,3.514796495437622,3.514817714691162,8.243158049481281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.083984375,0.0,1329.1090087890625,1895.4371337890625,0.0,3345.649658203125,0.8662548065185547,1.0,0.0,3.0,1.0,0.0
17830860,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8962107300758362,0.3882364928722381,0.3497625887393951,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8221789002418518,0.2974481880664825,0.2829403579235077,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8632913827896118,0.3468634486198425,0.2436241656541824,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8072450757026672,0.2806040942668915,0.2672445476055145,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7087429761886597,0.1876046955585479,0.8521445989608765,284.9234924316406,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4397277832031,284.92633056640625,1.0,0.4634869694709778,1.0,1.0,0.0,1.0,-2.3957345485687256,2.3957300186157227,4.615903890226036e-06,1.8508539199829104,0.9272255897521972,0.9272255897521972,0.0,107.4802017211914,124.0,60983.85546875,0.0,1223.7227783203125,1.0,279.4588928222656,283.61083984375,296.73321533203125,300.6687316894531,293.1499938964844,293.1499938964844,279.1499938964844,36386.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055766463279724,1.0,0.0,0.0,3.509310007095337,3.5093319416046143,8.217444928959594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.841796875,0.0,1349.0169677734375,1895.4371337890625,0.0,3455.5087890625,0.8677552342414856,1.0,0.0,3.0,1.0,0.0
17830920,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8962107300758362,0.3882364928722381,0.3497625887393951,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8221789002418518,0.2974481880664825,0.2829403579235077,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8632913827896118,0.3468634486198425,0.2436241656541824,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8072450757026672,0.2806040942668915,0.2672445476055145,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7087429761886597,0.1876046955585479,0.8521445989608765,284.9234924316406,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4397277832031,284.92633056640625,1.0,0.4634869694709778,1.0,1.0,0.0,1.0,-2.3957345485687256,2.3957300186157227,4.615903890226036e-06,1.8508539199829104,0.9272255897521972,0.9272255897521972,0.0,107.4802017211914,124.0,60983.85546875,0.0,1223.7227783203125,1.0,279.4588928222656,283.61083984375,296.73321533203125,300.6687316894531,293.1499938964844,293.1499938964844,279.1499938964844,36386.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055766463279724,1.0,0.0,0.0,3.509310007095337,3.5093319416046143,8.217444928959594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.841796875,0.0,1349.0169677734375,1895.4371337890625,0.0,3455.5087890625,0.8677552342414856,1.0,0.0,3.0,1.0,0.0
17830980,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8922916650772095,0.3918965756893158,0.353158175945282,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8194235563278198,0.300763338804245,0.2862687110900879,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8584771752357483,0.3485881388187408,0.2449622601270675,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8037999272346497,0.2831859290599823,0.2698932588100433,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7061864137649536,0.1896674185991287,0.8625375032424927,284.9013366699219,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4314880371094,284.90692138671875,1.0,0.4696073532104492,1.0,1.0,0.0,1.0,-2.421091079711914,2.421086311340332,4.714187525678426e-06,1.8705602884292605,0.8617051243782043,0.8617051243782043,0.0,111.47718048095705,127.0,61845.859375,0.0,1270.09423828125,1.0,279.1597595214844,283.5663452148437,296.7391967773437,300.7445373535156,293.1499938964844,293.1499938964844,279.45001220703125,39376.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138028025627136,1.0,0.0,0.0,3.3519506454467773,3.3519716262817383,7.497017122659599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.7451171875,0.0,1215.013427734375,1895.4371337890625,0.0,3531.86083984375,0.836030125617981,1.0,0.0,3.0,1.0,0.0
17831040,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8922916650772095,0.3918965756893158,0.353158175945282,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8194235563278198,0.300763338804245,0.2862687110900879,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8584771752357483,0.3485881388187408,0.2449622601270675,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8037999272346497,0.2831859290599823,0.2698932588100433,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7061864137649536,0.1896674185991287,0.8625375032424927,284.9013366699219,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4314880371094,284.90692138671875,1.0,0.4696073532104492,1.0,1.0,0.0,1.0,-2.421091079711914,2.421086311340332,4.714187525678426e-06,1.8705602884292605,0.8617051243782043,0.8617051243782043,0.0,111.47718048095705,127.0,61845.859375,0.0,1270.09423828125,1.0,279.1597595214844,283.5663452148437,296.7391967773437,300.7445373535156,293.1499938964844,293.1499938964844,279.45001220703125,39376.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138028025627136,1.0,0.0,0.0,3.3519506454467773,3.3519716262817383,7.497017122659599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.7451171875,0.0,1215.013427734375,1895.4371337890625,0.0,3531.86083984375,0.836030125617981,1.0,0.0,3.0,1.0,0.0
17831100,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8910825848579407,0.3943231999874115,0.3551102876663208,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8185230493545532,0.3026733696460724,0.2879819273948669,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8566857576370239,0.3498253524303436,0.2457202821969986,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8025697469711304,0.2846948504447937,0.2712430953979492,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7052517533302307,0.190787062048912,0.8674681186676025,285.0370483398437,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4324035644531,285.0445861816406,1.0,0.4725450873374939,1.0,1.0,0.0,1.0,-2.4339470863342285,2.4339423179626465,4.764292953041149e-06,1.8804798126220703,0.9571733474731444,0.9571733474731444,0.0,113.27722930908205,127.0,61563.73046875,0.0,1293.0052490234375,1.0,279.39508056640625,283.7047424316406,296.6955871582031,300.56207275390625,293.1499938964844,293.1499938964844,279.45001220703125,34394.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083852767944336,1.0,0.0,0.0,3.406156539916992,3.406177282333374,7.741454055576469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.2587890625,0.0,1232.30712890625,1895.4371337890625,0.0,3481.6123046875,0.8449162244796753,1.0,0.0,3.0,1.0,0.0
17831160,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8909003734588623,0.3969042897224426,0.3574386835098266,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8184002041816711,0.3046981394290924,0.2899048328399658,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8557907938957214,0.3512041866779327,0.2466885596513748,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8021633625030518,0.2863048017024994,0.2727807462215423,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7050314545631409,0.1919672787189483,0.8729020953178406,285.0458984375,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4352722167969,285.04461669921875,1.0,0.4755114614963531,1.0,1.0,0.0,1.0,-2.4485924243927,2.448587656021118,4.821756647288567e-06,1.8918064832687376,0.9955154657363892,0.9955154657363892,0.0,114.8141632080078,130.0,62102.3515625,0.0,1317.22607421875,1.0,279.4408264160156,283.6964111328125,296.71630859375,300.6518859863281,293.1499938964844,293.1499938964844,279.1499938964844,32837.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907262682914734,1.0,0.0,0.0,3.4895379543304443,3.4895589351654053,8.125107910927909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.72265625,0.0,1303.479736328125,1895.4371337890625,0.0,3471.18310546875,0.8606309294700623,1.0,0.0,3.0,1.0,0.0
17831220,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8899849057197571,0.3992357850074768,0.3599282205104828,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8177638649940491,0.3067349195480346,0.2920790314674377,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.854170560836792,0.3523274958133697,0.2477075904607772,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8011507391929626,0.2878543734550476,0.2744912803173065,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7042757868766785,0.1931031942367553,0.8789420127868652,284.90020751953125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4322204589844,284.8973388671875,1.0,0.4789977073669433,1.0,1.0,0.0,1.0,-2.4647367000579834,2.4647316932678223,4.885663202003343e-06,1.9043710231781008,0.9083279967308044,0.9083279967308044,0.0,116.85052490234376,130.0,63379.05859375,0.0,1345.658203125,1.0,279.18572998046875,283.5274353027344,296.7854919433594,300.9067077636719,293.1499938964844,293.1499938964844,279.1499938964844,36012.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153374433517456,1.0,0.0,0.0,3.4927477836608887,3.492769479751587,8.14006227756181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.755859375,0.0,1329.441650390625,1895.4371337890625,0.0,3546.069091796875,0.862460196018219,1.0,0.0,3.0,1.0,0.0
