time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8884961009025574,0.4005890488624573,0.3612092435359955,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.816665530204773,0.3079446256160736,0.2933048903942108,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8523479700088501,0.3528926968574524,0.2481676191091537,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7997550964355469,0.2887365221977234,0.2754125297069549,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7030953168869019,0.1937306076288223,0.8821853995323181,284.91485595703125,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4280090332031,284.9187316894531,1.0,0.4811982214450836,1.0,1.0,0.0,1.0,-2.47330641746521,2.473301410675049,4.919732418784406e-06,1.911025166511536,0.9058240652084352,0.9058240652084352,0.0,118.43563842773438,133.0,63491.2578125,0.0,1363.0118408203125,1.0,279.1583557128906,283.5435485839844,296.7840576171875,300.8825378417969,293.1499938964844,293.1499938964844,278.8500061035156,37059.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175363183021544,1.0,0.0,0.0,3.4583356380462646,3.458357095718384,7.980453347045113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.4111328125,0.0,1302.2662353515625,1895.4371337890625,0.0,3566.40478515625,0.8569108247756958,1.0,0.0,3.0,1.0,0.0
17831340,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8849231600761414,0.4040485024452209,0.3643361330032348,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8139233589172363,0.310904860496521,0.2962075471878052,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.847891092300415,0.3542642891407013,0.2491924166679382,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7962685227394104,0.2908494174480438,0.2775297462940216,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7000311613082886,0.1951607316732406,0.8893128633499146,284.9109191894531,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4188232421875,284.9137878417969,1.0,0.4864015579223633,1.0,1.0,0.0,1.0,-2.492889642715454,2.492884635925293,4.997890755475964e-06,1.926152467727661,0.8536301851272583,0.8536301851272583,0.0,122.32279205322266,121.0,64241.69921875,0.0,1404.2042236328125,1.0,278.86090087890625,283.5121154785156,296.7914733886719,300.94842529296875,293.1499938964844,293.1499938964844,279.1499938964844,39029.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238840341567992,1.0,0.0,0.0,3.3011951446533203,3.301215648651123,7.271696063071431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7265625,0.0,1165.2950439453125,1895.4371337890625,0.0,3624.958740234375,0.8246139287948608,1.0,0.0,3.0,1.0,0.0
17831400,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8849231600761414,0.4040485024452209,0.3643361330032348,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8139233589172363,0.310904860496521,0.2962075471878052,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.847891092300415,0.3542642891407013,0.2491924166679382,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7962685227394104,0.2908494174480438,0.2775297462940216,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7000311613082886,0.1951607316732406,0.8893128633499146,284.9109191894531,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4188232421875,284.9137878417969,1.0,0.4864015579223633,1.0,1.0,0.0,1.0,-2.492889642715454,2.492884635925293,4.997890755475964e-06,1.926152467727661,0.8536301851272583,0.8536301851272583,0.0,122.32279205322266,121.0,64241.69921875,0.0,1404.2042236328125,1.0,278.86090087890625,283.5121154785156,296.7914733886719,300.94842529296875,293.1499938964844,293.1499938964844,279.1499938964844,39029.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238840341567992,1.0,0.0,0.0,3.3011951446533203,3.301215648651123,7.271696063071431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7265625,0.0,1165.2950439453125,1895.4371337890625,0.0,3624.958740234375,0.8246139287948608,1.0,0.0,3.0,1.0,0.0
17831460,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8947473168373108,0.4088127315044403,0.3682224452495575,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8222575783729553,0.3146047294139862,0.2993855774402618,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8553460836410522,0.3566048741340637,0.2505619823932647,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8044869899749756,0.2936350107192993,0.2798607051372528,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7073888182640076,0.1970273405313491,0.8964909315109253,285.03326416015625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4223022460937,285.0313720703125,1.0,0.4868203103542328,1.0,1.0,0.0,1.0,-2.5144450664520264,2.514439821243286,5.0845214900618885e-06,1.9427382946014404,0.9705373048782348,0.9705373048782348,0.0,119.60506439208984,109.0,64427.33203125,0.0,1420.248046875,1.0,279.14031982421875,283.625,296.77740478515625,300.8621826171875,293.1499938964844,293.1499938964844,278.8500061035156,32917.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171252250671388,1.0,0.0,0.0,3.435673236846924,3.4356939792633057,7.876205359025334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.5546875,0.0,1250.6156005859375,1895.4371337890625,0.0,3562.604736328125,0.8484206199645996,1.0,0.0,3.0,1.0,0.0
17831520,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8947473168373108,0.4088127315044403,0.3682224452495575,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8222575783729553,0.3146047294139862,0.2993855774402618,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8553460836410522,0.3566048741340637,0.2505619823932647,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8044869899749756,0.2936350107192993,0.2798607051372528,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7073888182640076,0.1970273405313491,0.8964909315109253,285.03326416015625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4223022460937,285.0313720703125,1.0,0.4868203103542328,1.0,1.0,0.0,1.0,-2.5144450664520264,2.514439821243286,5.0845214900618885e-06,1.9427382946014404,0.9705373048782348,0.9705373048782348,0.0,119.60506439208984,109.0,64427.33203125,0.0,1420.248046875,1.0,279.14031982421875,283.625,296.77740478515625,300.8621826171875,293.1499938964844,293.1499938964844,278.8500061035156,32917.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171252250671388,1.0,0.0,0.0,3.435673236846924,3.4356939792633057,7.876205359025334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.5546875,0.0,1250.6156005859375,1895.4371337890625,0.0,3562.604736328125,0.8484206199645996,1.0,0.0,3.0,1.0,0.0
17831580,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9076400995254515,0.4115355908870697,0.3708283603191376,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8329991102218628,0.3170253932476043,0.3016692101955414,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8660404086112976,0.357801228761673,0.2514481544494629,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8151646852493286,0.2953643500804901,0.2814871668815613,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7168670296669006,0.1981920301914215,0.9014127254486084,284.8983764648437,284.95001220703125,297.41705322265625,293.81085205078125,297.4156494140625,297.41705322265625,284.90289306640625,1.0,0.4853105247020721,1.0,1.0,0.0,1.0,-2.529259204864502,2.5292539596557617,5.144664100953378e-06,1.9542208909988403,0.8793314695358276,0.8793314695358276,0.0,114.97254180908205,109.0,65519.5625,0.0,1419.4688720703125,1.0,278.8702392578125,283.4755554199219,296.84674072265625,301.0961608886719,293.1499938964844,293.1499938964844,278.8500061035156,37545.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255492091178894,1.0,0.0,0.0,3.397001981735229,3.3970229625701904,7.699896400481521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.0263671875,0.0,1245.432861328125,1895.4371337890625,0.0,3640.279052734375,0.84295654296875,1.0,0.0,3.0,1.0,0.0
17831640,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9121119379997252,0.4123220145702362,0.3714235723018646,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8365386724472046,0.3177106380462646,0.3022332191467285,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.869621992111206,0.3581211566925049,0.2516058385372162,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8185386061668396,0.2958424389362335,0.2818599343299866,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7198203802108765,0.1985057294368744,0.9024850130081176,284.9181823730469,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.41522216796875,284.9217529296875,1.0,0.4845985472202301,1.0,1.0,0.0,1.0,-2.5325777530670166,2.5325727462768555,5.158135536476038e-06,1.9567673206329343,0.8863732814788818,0.8863732814788818,0.0,113.40251159667967,97.0,65607.0625,0.0,1416.9918212890625,1.0,278.85943603515625,283.490234375,296.8435363769531,301.07989501953125,293.1499938964844,293.1499938964844,279.1499938964844,37299.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261420369148254,1.0,0.0,0.0,3.384609699249268,3.3846306800842285,7.643820936209522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.6962890625,0.0,1231.7935791015625,1895.4371337890625,0.0,3645.729248046875,0.8408803939819336,1.0,0.0,3.0,1.0,0.0
17831700,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9244316220283508,0.4144909977912903,0.3729336857795715,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8459069728851318,0.3194470107555389,0.3035552203655243,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8792567849159241,0.3591235280036926,0.2520386576652527,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.827277660369873,0.2971029579639435,0.2827475368976593,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7274065017700195,0.1993357390165329,0.904988706111908,285.04351806640625,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4151916503906,285.0494689941406,1.0,0.482770562171936,1.0,1.0,0.0,1.0,-2.540571928024292,2.540566682815552,5.19056266057305e-06,1.9628523588180544,0.978869378566742,0.978869378566742,0.0,109.4189224243164,97.0,65244.57421875,0.0,1410.1197509765625,1.0,279.095947265625,283.62078857421875,296.8087158203125,300.90753173828125,293.1499938964844,293.1499938964844,279.1499938964844,33693.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217617511749268,1.0,0.0,0.0,3.439516305923462,3.439537048339844,7.893834776950825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.2041015625,0.0,1259.848388671875,1895.4371337890625,0.0,3605.407958984375,0.8514979481697083,1.0,0.0,3.0,1.0,0.0
17831760,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9391337037086488,0.4168042838573456,0.3748385012149811,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8570982813835144,0.3212962746620178,0.3051050007343292,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8907967209815979,0.360265165567398,0.2526907622814178,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8375049233436584,0.298465758562088,0.2838423550128937,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7362262010574341,0.200243130326271,0.9081549048423768,285.0092163085937,284.95001220703125,297.4962463378906,293.8388977050781,297.4851989746094,297.4169006347656,284.99005126953125,1.0,0.4806406497955322,0.8874651193618774,0.8874651193618774,0.2000000029802322,1.0,-2.5506060123443604,2.215853452682495,0.3347526788711548,1.6373440027236938,0.9865516424179076,0.9865516424179076,0.0,104.9716567993164,85.0,63929.34765625,0.0,1402.364013671875,1.0,279.14080810546875,283.52508544921875,296.8285217285156,300.976318359375,293.1499938964844,293.1499938964844,278.8500061035156,32979.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209378957748412,1.0,0.0,0.0,3.5148849487304688,3.514906167984009,8.243573574873153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.7744140625,0.0,1330.19189453125,1895.4371337890625,0.0,3597.811279296875,0.8661903738975525,1.0,0.0,3.0,1.0,0.0
17831820,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9674325585365297,0.4190309047698974,0.3769196271896362,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.8814786672592163,0.3236199021339416,0.30723637342453,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.9158647060394288,0.3607601225376129,0.2530541121959686,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8596369028091431,0.2998698949813843,0.2851041257381439,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.7552037239074707,0.2011016607284546,0.911393404006958,284.7923278808594,284.95001220703125,297.5625305175781,293.86212158203125,297.48028564453125,297.3985900878906,284.7900695800781,1.0,0.4752168953418731,0.6623954176902771,0.6623954176902771,0.6000000238418579,1.0,-2.5615274906158447,1.2711760997772217,1.2903512716293335,0.6925057768821716,0.7360947728157043,0.7360947728157043,0.0,96.12696838378906,73.0,54988.765625,0.0,1374.98095703125,1.0,278.86163330078125,283.2838439941406,296.7782897949219,300.5237731933594,293.1499938964844,293.1499938964844,279.1499938964844,48072.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103023409843444,1.0,0.0,0.0,2.979992389678955,2.9800119400024414,5.925481332269555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.56103515625,0.0,950.8966064453124,1895.4371337890625,0.0,3499.4091796875,0.764098048210144,1.0,0.0,3.0,1.0,0.0
17831880,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9674325585365297,0.4190309047698974,0.3769196271896362,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.8814786672592163,0.3236199021339416,0.30723637342453,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.9158647060394288,0.3607601225376129,0.2530541121959686,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8596369028091431,0.2998698949813843,0.2851041257381439,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.7552037239074707,0.2011016607284546,0.911393404006958,284.7923278808594,284.95001220703125,297.5625305175781,293.86212158203125,297.48028564453125,297.3985900878906,284.7900695800781,1.0,0.4752168953418731,0.6623954176902771,0.6623954176902771,0.6000000238418579,1.0,-2.5615274906158447,1.2711760997772217,1.2903512716293335,0.6925057768821716,0.7360947728157043,0.7360947728157043,0.0,96.12696838378906,73.0,54988.765625,0.0,1374.98095703125,1.0,278.86163330078125,283.2838439941406,296.7782897949219,300.5237731933594,293.1499938964844,293.1499938964844,279.1499938964844,48072.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103023409843444,1.0,0.0,0.0,2.979992389678955,2.9800119400024414,5.925481332269555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.56103515625,0.0,950.8966064453124,1895.4371337890625,0.0,3499.4091796875,0.764098048210144,1.0,0.0,3.0,1.0,0.0
17831940,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.4231541454792022,0.3773481845855713,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9210774898529052,0.3268555998802185,0.3096151649951935,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9580010771751404,0.3624508678913116,0.2536907196044922,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8955643177032471,0.3020836412906647,0.2865420281887054,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7861334681510925,0.2024669647216797,0.914737105369568,284.8866577148437,284.95001220703125,297.630126953125,293.8854675292969,297.4729919433594,297.3973083496094,284.89080810546875,1.0,0.469127357006073,0.4373257160186767,0.4373257160186767,1.0,1.0,-2.572925567626953,0.829342782497406,1.743582844734192,0.2483895421028137,0.7387076020240784,0.7387076020240784,0.0,85.39242553710938,76.0,49808.578125,0.0,1342.5303955078125,1.0,279.1333923339844,283.37677001953125,296.6976623535156,299.9658203125,293.1499938964844,293.1499938964844,279.45001220703125,41838.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672657608985901,1.0,0.0,0.0,2.7981014251708984,2.7981181144714355,5.224205210652144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.06640625,0.0,780.6676635742188,1895.4371337890625,0.0,3097.160888671875,0.7163266539573669,1.0,0.0,3.0,1.0,0.0
17832000,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.4231541454792022,0.3773481845855713,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9210774898529052,0.3268555998802185,0.3096151649951935,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9580010771751404,0.3624508678913116,0.2536907196044922,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8955643177032471,0.3020836412906647,0.2865420281887054,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7861334681510925,0.2024669647216797,0.914737105369568,284.8866577148437,284.95001220703125,297.630126953125,293.8854675292969,297.4729919433594,297.3973083496094,284.89080810546875,1.0,0.469127357006073,0.4373257160186767,0.4373257160186767,1.0,1.0,-2.572925567626953,0.829342782497406,1.743582844734192,0.2483895421028137,0.7387076020240784,0.7387076020240784,0.0,85.39242553710938,76.0,49808.578125,0.0,1342.5303955078125,1.0,279.1333923339844,283.37677001953125,296.6976623535156,299.9658203125,293.1499938964844,293.1499938964844,279.45001220703125,41838.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672657608985901,1.0,0.0,0.0,2.7981014251708984,2.7981181144714355,5.224205210652144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.06640625,0.0,780.6676635742188,1895.4371337890625,0.0,3097.160888671875,0.7163266539573669,1.0,0.0,3.0,1.0,0.0
17832060,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.4386387169361114,0.345199704170227,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.9582434296607972,0.3326821327209472,0.314404547214508,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.9888619780540466,0.3676235377788543,0.2567864954471588,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.9297363758087158,0.3065913021564483,0.2900974154472351,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8145710229873657,0.2063811123371124,0.9293020367622375,285.1919860839844,284.95001220703125,297.6986389160156,293.9089050292969,297.5480651855469,297.4700927734375,285.1264343261719,1.0,0.4631403088569641,0.4722870886325836,0.4722870886325836,1.0,1.0,-2.56401801109314,0.8777068853378296,1.6863112449645996,0.2983997762203216,0.9611178040504456,0.9611178040504456,0.0,78.19316864013672,96.0,49767.86328125,0.0,1300.2991943359375,1.0,279.4263000488281,283.6161804199219,296.6985778808594,299.7486572265625,293.1499938964844,293.1499938964844,279.1499938964844,24303.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201053738594055,1.0,0.0,0.0,2.8971869945526123,2.897201538085937,5.600753070211795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.5,0.0,746.6652221679688,1895.4371337890625,0.0,2656.545654296875,0.7198699712753296,1.0,0.0,3.0,1.0,0.0
17832120,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.4386387169361114,0.345199704170227,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.9582434296607972,0.3326821327209472,0.314404547214508,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.9888619780540466,0.3676235377788543,0.2567864954471588,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.9297363758087158,0.3065913021564483,0.2900974154472351,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8145710229873657,0.2063811123371124,0.9293020367622375,285.1919860839844,284.95001220703125,297.6986389160156,293.9089050292969,297.5480651855469,297.4700927734375,285.1264343261719,1.0,0.4631403088569641,0.4722870886325836,0.4722870886325836,1.0,1.0,-2.56401801109314,0.8777068853378296,1.6863112449645996,0.2983997762203216,0.9611178040504456,0.9611178040504456,0.0,78.19316864013672,96.0,49767.86328125,0.0,1300.2991943359375,1.0,279.4263000488281,283.6161804199219,296.6985778808594,299.7486572265625,293.1499938964844,293.1499938964844,279.1499938964844,24303.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201053738594055,1.0,0.0,0.0,2.8971869945526123,2.897201538085937,5.600753070211795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.5,0.0,746.6652221679688,1895.4371337890625,0.0,2656.545654296875,0.7198699712753296,1.0,0.0,3.0,1.0,0.0
17832180,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9990000128746032,0.4448490738868713,0.3525516092777252,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9537119269371032,0.334525465965271,0.3168709278106689,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.983851969242096,0.3677393496036529,0.2575096189975738,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9243229031562804,0.3077220320701599,0.2918683886528015,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8106006979942322,0.2070085853338241,0.9348739981651306,284.9424743652344,284.95001220703125,297.75201416015625,293.92694091796875,297.5777893066406,297.47979736328125,284.9451599121094,1.0,0.4681890308856964,0.4993038177490234,0.4993038177490234,1.0,1.0,-2.585490703582764,0.934970200061798,1.6505204439163208,0.3504559397697449,0.8061959743499756,0.8061959743499756,0.0,80.42921447753906,96.0,50701.03515625,0.0,1337.14892578125,1.0,279.1809387207031,283.4302673339844,296.9356384277344,300.1971130371094,293.1499938964844,293.1499938964844,279.1499938964844,35007.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308351039886475,1.0,0.0,0.0,2.8545010089874268,2.8545172214508057,5.436930337054946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.078125,0.0,780.0803833007812,1895.4371337890625,0.0,2756.220947265625,0.7215946316719055,1.0,0.0,3.0,1.0,0.0
17832240,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9990000128746032,0.4458712339401245,0.3576013147830963,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9493615627288818,0.3351066410541534,0.3174181580543518,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9798442125320436,0.3678585886955261,0.257572203874588,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9196549654006958,0.3080751299858093,0.2922110855579376,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8070608377456665,0.207202523946762,0.9358533024787904,284.94384765625,284.95001220703125,297.76776123046875,293.9322204589844,297.5836181640625,297.4776916503906,284.9423828125,1.0,0.4703711271286011,0.5072484612464905,0.5072484612464905,1.0,1.0,-2.59387469291687,0.951773762702942,1.6421009302139282,0.3652724325656891,0.8063327074050903,0.8063327074050903,0.0,81.77415466308594,116.0,51105.76953125,0.0,1353.800048828125,1.0,279.1662292480469,283.4214172363281,296.9552307128906,300.2388916015625,293.1499938964844,293.1499938964844,279.45001220703125,34518.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330234289169312,1.0,0.0,0.0,2.874382495880127,2.874398708343506,5.512929988071846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.64306640625,0.0,791.1432495117188,1895.4371337890625,0.0,2776.608642578125,0.7253274321556091,1.0,0.0,3.0,1.0,0.0
17832300,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.4471142292022705,0.371099442243576,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9376804232597352,0.3365823030471802,0.3187840580940246,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.968917429447174,0.3684090971946716,0.2578913271427154,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9079352617263794,0.3090198338031769,0.293098121881485,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7976453304290771,0.207731693983078,0.9384236335754396,285.0345458984375,284.95001220703125,297.8024597167969,293.9437866210937,297.5937194824219,297.4676513671875,285.0385131835937,1.0,0.4761759042739868,0.5247291326522827,0.5247291326522827,1.0,1.0,-2.616262197494507,0.9889751076698304,1.6272871494293213,0.3972338140010834,0.8774580359458923,0.8774580359458923,0.0,85.44859313964844,116.0,51310.5546875,0.0,1399.1593017578125,1.0,279.3813781738281,283.5181579589844,296.9437255859375,300.15350341796875,293.1499938964844,293.1499938964844,279.45001220703125,31670.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319440484046936,1.0,0.0,0.0,2.9592442512512207,2.9592604637146,5.843256190019019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.013671875,0.0,835.3004760742188,1895.4371337890625,0.0,2766.55029296875,0.7425053119659424,1.0,0.0,3.0,1.0,0.0
17832360,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.4469815194606781,0.3871791362762451,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9241868257522584,0.3382032811641693,0.3204143941402435,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.955651879310608,0.3691690862178802,0.2584817111492157,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8958173990249634,0.3100886344909668,0.2942168414592743,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7870661020278931,0.2083307057619094,0.9417193531990052,285.017333984375,284.95001220703125,297.8371887207031,293.955322265625,297.5965270996094,297.45074462890625,285.0153503417969,1.0,0.4832058548927307,0.523003876209259,0.523003876209259,1.0,1.0,-2.6435482501983643,0.9999288320541382,1.643619418144226,0.4019176661968231,0.8928369879722595,0.8928369879722595,0.0,89.99449157714844,134.0,52082.375,0.0,1455.877197265625,1.0,279.4349365234375,283.4882202148437,296.9744567871094,300.27691650390625,293.1499938964844,293.1499938964844,279.75,31036.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345858454704285,1.0,0.0,0.0,3.0736634731292725,3.073680639266968,6.303851591837883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.68701171875,0.0,918.7408447265624,1895.4371337890625,0.0,2791.175537109375,0.7654392123222351,1.0,0.0,3.0,1.0,0.0
17832420,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.987629234790802,0.4453734755516052,0.401432454586029,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.8981330394744873,0.3404768705368042,0.3228304088115692,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9266048073768616,0.3703158497810364,0.2594637870788574,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8718472719192505,0.3115898966789245,0.2959179282188415,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7660373449325562,0.2091270387172699,0.9468201398849488,285.0962829589844,284.95001220703125,297.8843994140625,293.9708557128906,297.5950927734375,297.4201354980469,285.0920104980469,1.0,0.4932829439640045,0.520657479763031,0.520657479763031,1.0,1.0,-2.6711666584014893,1.0080581903457642,1.6631085872650146,0.4041897058486938,0.9970383644104004,0.9970383644104004,0.0,99.23472595214844,134.0,52256.55078125,0.0,1536.553955078125,1.0,279.7120361328125,283.5669250488281,296.977294921875,300.260498046875,293.1499938964844,293.1499938964844,279.75,29216.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345152139663696,1.0,0.0,0.0,3.243850946426392,3.2438693046569824,7.021261012596369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.04150390625,0.0,1048.1544189453125,1895.4371337890625,0.0,2790.5166015625,0.8025350570678711,1.0,0.0,3.0,1.0,0.0
17832480,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9716299772262572,0.4451803863048553,0.4011904597282409,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8827547430992126,0.3415008187294006,0.3240826725959778,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9083669781684875,0.370806485414505,0.2600246071815491,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8571430444717407,0.3122481405735016,0.2968253791332245,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7532306909561157,0.2094515115022659,0.9495992064476012,285.0663146972656,284.95001220703125,297.9065856933594,293.97808837890625,297.5966186523437,297.4096069335937,285.0610046386719,1.0,0.4977709054946899,0.5195533037185669,0.5195533037185669,1.0,1.0,-2.6741724014282227,1.0074578523635864,1.6667146682739258,0.4042002856731415,1.0,1.0,0.0,105.43820190429688,152.0,52547.84765625,0.0,1570.9820556640625,1.0,279.7366638183594,283.5345458984375,297.0014343261719,300.340087890625,293.1499938964844,293.1499938964844,279.45001220703125,29802.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837143063545227,1.0,0.0,0.0,3.314992904663086,3.315011739730835,7.332608333854296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.6328125,0.0,1115.3270263671875,1895.4371337890625,0.0,2815.03466796875,0.818489670753479,1.0,0.0,3.0,1.0,0.0
17832540,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9292311668395996,0.4458363652229309,0.4019950032234192,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8494926691055298,0.3438211679458618,0.3271814286708832,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8713722825050354,0.3712409436702728,0.2610481977462768,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8256659507751465,0.3134588003158569,0.2988750338554382,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.725713312625885,0.2098498344421386,0.9553987383842468,284.8810729980469,284.95001220703125,297.9756164550781,294.0003967285156,297.60552978515625,297.3834533691406,284.8828430175781,1.0,0.5122886896133423,0.51610267162323,0.51610267162323,1.0,1.0,-2.6946444511413574,1.010825276374817,1.6838191747665403,0.4016154408454895,0.8707365989685059,0.8707365989685059,0.0,122.77855682373048,155.0,53736.79296875,0.0,1676.5606689453125,1.0,279.4604187011719,283.3358764648437,297.06463623046875,300.56964111328125,293.1499938964844,293.1499938964844,279.75,36565.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854302704334259,1.0,0.0,0.0,3.3126041889190674,3.312624216079712,7.322044552893203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.4853515625,0.0,1159.0863037109375,1895.4371337890625,0.0,2975.5859375,0.8234103918075562,1.0,0.0,3.0,1.0,0.0
17832600,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9292311668395996,0.4458363652229309,0.4019950032234192,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8494926691055298,0.3438211679458618,0.3271814286708832,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8713722825050354,0.3712409436702728,0.2610481977462768,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8256659507751465,0.3134588003158569,0.2988750338554382,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.725713312625885,0.2098498344421386,0.9553987383842468,284.8810729980469,284.95001220703125,297.9756164550781,294.0003967285156,297.60552978515625,297.3834533691406,284.8828430175781,1.0,0.5122886896133423,0.51610267162323,0.51610267162323,1.0,1.0,-2.6946444511413574,1.010825276374817,1.6838191747665403,0.4016154408454895,0.8707365989685059,0.8707365989685059,0.0,122.77855682373048,155.0,53736.79296875,0.0,1676.5606689453125,1.0,279.4604187011719,283.3358764648437,297.06463623046875,300.56964111328125,293.1499938964844,293.1499938964844,279.75,36565.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854302704334259,1.0,0.0,0.0,3.3126041889190674,3.312624216079712,7.322044552893203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.4853515625,0.0,1159.0863037109375,1895.4371337890625,0.0,2975.5859375,0.8234103918075562,1.0,0.0,3.0,1.0,0.0
17832660,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9067578911781312,0.4489352405071258,0.4046441316604614,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8330416679382324,0.3467090129852295,0.3301197290420532,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8522263765335083,0.3724156320095062,0.261983722448349,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8088514804840088,0.3151372671127319,0.300702691078186,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7104739546775818,0.2105312645435333,0.9599065780639648,285.0033264160156,284.95001220703125,298.04400634765625,294.0221252441406,297.6270446777344,297.3772888183594,285.0024719238281,1.0,0.5218628644943237,0.5147002935409546,0.5147002935409546,1.0,1.0,-2.710091114044189,1.0150200128555298,1.6950711011886597,0.4021700024604797,0.9676572680473328,0.9676572680473328,0.0,134.79336547851562,158.0,53405.05859375,0.0,1754.605224609375,1.0,279.7395324707031,283.4617004394531,297.0161437988281,300.4276733398437,293.1499938964844,293.1499938964844,279.45001220703125,32924.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492109775543213,1.0,0.0,0.0,3.430267095565796,3.4302878379821777,7.851438112993492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.6044921875,0.0,1245.38427734375,1895.4371337890625,0.0,2927.881103515625,0.8472943305969238,1.0,0.0,3.0,1.0,0.0
17832720,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9067578911781312,0.4489352405071258,0.4046441316604614,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8330416679382324,0.3467090129852295,0.3301197290420532,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8522263765335083,0.3724156320095062,0.261983722448349,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8088514804840088,0.3151372671127319,0.300702691078186,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7104739546775818,0.2105312645435333,0.9599065780639648,285.0033264160156,284.95001220703125,298.04400634765625,294.0221252441406,297.6270446777344,297.3772888183594,285.0024719238281,1.0,0.5218628644943237,0.5147002935409546,0.5147002935409546,1.0,1.0,-2.710091114044189,1.0150200128555298,1.6950711011886597,0.4021700024604797,0.9676572680473328,0.9676572680473328,0.0,134.79336547851562,158.0,53405.05859375,0.0,1754.605224609375,1.0,279.7395324707031,283.4617004394531,297.0161437988281,300.4276733398437,293.1499938964844,293.1499938964844,279.45001220703125,32924.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492109775543213,1.0,0.0,0.0,3.430267095565796,3.4302878379821777,7.851438112993492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.6044921875,0.0,1245.38427734375,1895.4371337890625,0.0,2927.881103515625,0.8472943305969238,1.0,0.0,3.0,1.0,0.0
17832780,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8952676653862,0.451326459646225,0.4073286652565002,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.824038565158844,0.3491865694522857,0.3329249620437622,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8413205146789551,0.3730453252792358,0.2628065943717956,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7984837293624878,0.3164145648479461,0.3023755848407745,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7007421255111694,0.2109714150428772,0.9638737440109252,284.8883056640625,284.95001220703125,298.11138916015625,294.043212890625,297.64483642578125,297.3659362792969,284.89178466796875,1.0,0.5290234684944153,0.5132978558540344,0.5132978558540344,1.0,1.0,-2.724461078643799,1.0188156366348269,1.7056455612182615,0.4026790857315063,0.8639842867851257,0.8639842867851257,0.0,143.18556213378906,146.0,54237.69921875,0.0,1815.0374755859373,1.0,279.4593200683594,283.32958984375,297.0763244628906,300.6099853515625,293.1499938964844,293.1499938964844,279.75,38350.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595110774040222,1.0,0.0,0.0,3.346445083618164,3.346465826034546,7.472410743503133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.994140625,0.0,1202.7679443359375,1895.4371337890625,0.0,3024.419189453125,0.8330835700035095,1.0,0.0,3.0,1.0,0.0
17832840,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8952676653862,0.451326459646225,0.4073286652565002,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.824038565158844,0.3491865694522857,0.3329249620437622,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8413205146789551,0.3730453252792358,0.2628065943717956,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7984837293624878,0.3164145648479461,0.3023755848407745,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7007421255111694,0.2109714150428772,0.9638737440109252,284.8883056640625,284.95001220703125,298.11138916015625,294.043212890625,297.64483642578125,297.3659362792969,284.89178466796875,1.0,0.5290234684944153,0.5132978558540344,0.5132978558540344,1.0,1.0,-2.724461078643799,1.0188156366348269,1.7056455612182615,0.4026790857315063,0.8639842867851257,0.8639842867851257,0.0,143.18556213378906,146.0,54237.69921875,0.0,1815.0374755859373,1.0,279.4593200683594,283.32958984375,297.0763244628906,300.6099853515625,293.1499938964844,293.1499938964844,279.75,38350.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595110774040222,1.0,0.0,0.0,3.346445083618164,3.346465826034546,7.472410743503133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.994140625,0.0,1202.7679443359375,1895.4371337890625,0.0,3024.419189453125,0.8330835700035095,1.0,0.0,3.0,1.0,0.0
17832900,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8950135111808777,0.4530545175075531,0.4085852205753326,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8240039348602295,0.350679874420166,0.3341829776763916,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8405826091766357,0.3736715316772461,0.2631027996540069,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7980261445045471,0.3172694742679596,0.3030523657798767,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7000922560691833,0.2113334387540817,0.9651153087615968,285.0150146484375,284.95001220703125,298.1446228027344,294.0534362792969,297.656494140625,297.364990234375,285.0199584960937,1.0,0.5300313234329224,0.5125966668128967,0.5125966668128967,1.0,1.0,-2.730142116546631,1.0200642347335815,1.7100777626037598,0.402618259191513,0.948110282421112,0.948110282421112,0.0,144.13003540039062,146.0,53619.33203125,0.0,1828.053466796875,1.0,279.6941833496094,283.4653015136719,297.0271911621094,300.4165344238281,293.1499938964844,293.1499938964844,279.75,34361.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537080883979797,1.0,0.0,0.0,3.3893516063690186,3.389371871948242,7.66525374729099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.89892578125,0.0,1215.93505859375,1895.4371337890625,0.0,2970.012939453125,0.8408336043357849,1.0,0.0,3.0,1.0,0.0
17832960,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8985422849655151,0.455018550157547,0.4102393090724945,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8270321488380432,0.352361112833023,0.3356533944606781,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8430618643760681,0.3745185136795044,0.2636038959026336,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8008353114128113,0.3182974755764007,0.3039129078388214,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7023869156837463,0.211838886141777,0.9668879508972168,285.0180969238281,284.95001220703125,298.1774597167969,294.0634765625,297.6697998046875,297.3668518066406,285.0167236328125,1.0,0.5301347374916077,0.5120474100112915,0.5120474100112915,1.0,1.0,-2.737661838531494,1.0223124027252195,1.715349555015564,0.4032059907913208,0.9738187789916992,0.9738187789916992,0.0,142.99449157714844,134.0,53863.46875,0.0,1834.2186279296875,1.0,279.740478515625,283.4609375,297.04278564453125,300.4796447753906,293.1499938964844,293.1499938964844,279.45001220703125,33186.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516294360160828,1.0,0.0,0.0,3.461931705474853,3.461952447891236,7.997059014996921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.3271484375,0.0,1278.3768310546875,1895.4371337890625,0.0,2950.534912109375,0.8546217083930969,1.0,0.0,3.0,1.0,0.0
17833020,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9098000526428224,0.4575597941875458,0.4126396179199219,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8365963101387024,0.3550337553024292,0.3381441831588745,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8516696691513062,0.3753175139427185,0.2641833424568176,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8100534081459045,0.3197078108787536,0.3052085041999817,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7102729678153992,0.2124346196651458,0.9691205620765686,284.89410400390625,284.95001220703125,298.24188232421875,294.0828552246094,297.6883544921875,297.35870361328125,284.8973083496094,1.0,0.528086245059967,0.510948896408081,0.510948896408081,1.0,1.0,-2.7484841346740723,1.025014877319336,1.7234691381454468,0.4037723541259765,0.8715860843658447,0.8715860843658447,0.0,137.99688720703125,122.0,54695.21484375,0.0,1827.368408203125,1.0,279.4588317871094,283.3209228515625,297.1117248535156,300.6734924316406,293.1499938964844,293.1499938964844,279.75,38324.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612033724784851,1.0,0.0,0.0,3.3820226192474365,3.382043600082397,7.632139613633626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.29931640625,0.0,1236.4154052734375,1895.4371337890625,0.0,3040.29150390625,0.8408651351928711,1.0,0.0,3.0,1.0,0.0
17833080,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9098000526428224,0.4575597941875458,0.4126396179199219,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8365963101387024,0.3550337553024292,0.3381441831588745,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8516696691513062,0.3753175139427185,0.2641833424568176,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8100534081459045,0.3197078108787536,0.3052085041999817,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7102729678153992,0.2124346196651458,0.9691205620765686,284.89410400390625,284.95001220703125,298.24188232421875,294.0828552246094,297.6883544921875,297.35870361328125,284.8973083496094,1.0,0.528086245059967,0.510948896408081,0.510948896408081,1.0,1.0,-2.7484841346740723,1.025014877319336,1.7234691381454468,0.4037723541259765,0.8715860843658447,0.8715860843658447,0.0,137.99688720703125,122.0,54695.21484375,0.0,1827.368408203125,1.0,279.4588317871094,283.3209228515625,297.1117248535156,300.6734924316406,293.1499938964844,293.1499938964844,279.75,38324.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612033724784851,1.0,0.0,0.0,3.3820226192474365,3.382043600082397,7.632139613633626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.29931640625,0.0,1236.4154052734375,1895.4371337890625,0.0,3040.29150390625,0.8408651351928711,1.0,0.0,3.0,1.0,0.0
