time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9300490617752076,0.4612989723682403,0.415309727191925,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8522950410842896,0.3583658039569855,0.3407142758369446,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8667312860488892,0.3768984973430633,0.264832466840744,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8243754506111145,0.3216884136199951,0.306531548500061,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7225943803787231,0.2134297639131546,0.9712546467781068,285.0233154296875,284.95001220703125,298.3043518066406,294.10125732421875,297.713134765625,297.3616027832031,285.02252197265625,1.0,0.5241337418556213,0.5098503828048706,0.5098503828048706,1.0,1.0,-2.7597098350524902,1.027889847755432,1.731819987297058,0.4042049050331116,0.9852195382118224,0.9852195382118224,0.0,129.82083129882812,110.0,54274.23828125,0.0,1806.1148681640625,1.0,279.7401428222656,283.453857421875,297.0802001953125,300.5434875488281,293.1499938964844,293.1499938964844,279.45001220703125,33277.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531871438026428,1.0,0.0,0.0,3.493955373764038,3.493976593017578,8.145692618199973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3017578125,0.0,1311.0806884765625,1895.4371337890625,0.0,2965.130859375,0.8620351552963257,1.0,0.0,3.0,1.0,0.0
17833200,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9300490617752076,0.4612989723682403,0.415309727191925,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8522950410842896,0.3583658039569855,0.3407142758369446,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8667312860488892,0.3768984973430633,0.264832466840744,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8243754506111145,0.3216884136199951,0.306531548500061,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7225943803787231,0.2134297639131546,0.9712546467781068,285.0233154296875,284.95001220703125,298.3043518066406,294.10125732421875,297.713134765625,297.3616027832031,285.02252197265625,1.0,0.5241337418556213,0.5098503828048706,0.5098503828048706,1.0,1.0,-2.7597098350524902,1.027889847755432,1.731819987297058,0.4042049050331116,0.9852195382118224,0.9852195382118224,0.0,129.82083129882812,110.0,54274.23828125,0.0,1806.1148681640625,1.0,279.7401428222656,283.453857421875,297.0802001953125,300.5434875488281,293.1499938964844,293.1499938964844,279.45001220703125,33277.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531871438026428,1.0,0.0,0.0,3.493955373764038,3.493976593017578,8.145692618199973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3017578125,0.0,1311.0806884765625,1895.4371337890625,0.0,2965.130859375,0.8620351552963257,1.0,0.0,3.0,1.0,0.0
17833260,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.955337405204773,0.4637919962406158,0.4175194501876831,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8730902671813965,0.3611346483230591,0.3431344330310821,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8868063688278198,0.3777432441711426,0.2653245627880096,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8424906134605408,0.3231441676616668,0.307706743478775,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7378584742546082,0.2141027450561523,0.9730586409568788,284.8929138183594,284.95001220703125,298.3645324707031,294.1185607910156,297.73046875,297.354248046875,284.8959350585937,1.0,0.5191081762313843,0.508734941482544,0.508734941482544,1.0,1.0,-2.769453287124634,1.0300707817077637,1.7393826246261597,0.4044628143310547,0.8807927370071411,0.8807927370071411,0.0,120.30774688720705,98.0,55145.53515625,0.0,1776.091796875,1.0,279.4584655761719,283.3067321777344,297.1474609375,300.738037109375,293.1499938964844,293.1499938964844,279.75,38216.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627279996871948,1.0,0.0,0.0,3.42218279838562,3.42220425605774,7.814473406142497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.537109375,0.0,1274.64404296875,1895.4371337890625,0.0,3054.5927734375,0.8496511578559875,1.0,0.0,3.0,1.0,0.0
17833320,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.955337405204773,0.4637919962406158,0.4175194501876831,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8730902671813965,0.3611346483230591,0.3431344330310821,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8868063688278198,0.3777432441711426,0.2653245627880096,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8424906134605408,0.3231441676616668,0.307706743478775,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7378584742546082,0.2141027450561523,0.9730586409568788,284.8929138183594,284.95001220703125,298.3645324707031,294.1185607910156,297.73046875,297.354248046875,284.8959350585937,1.0,0.5191081762313843,0.508734941482544,0.508734941482544,1.0,1.0,-2.769453287124634,1.0300707817077637,1.7393826246261597,0.4044628143310547,0.8807927370071411,0.8807927370071411,0.0,120.30774688720705,98.0,55145.53515625,0.0,1776.091796875,1.0,279.4584655761719,283.3067321777344,297.1474609375,300.738037109375,293.1499938964844,293.1499938964844,279.75,38216.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627279996871948,1.0,0.0,0.0,3.42218279838562,3.42220425605774,7.814473406142497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.537109375,0.0,1274.64404296875,1895.4371337890625,0.0,3054.5927734375,0.8496511578559875,1.0,0.0,3.0,1.0,0.0
17833380,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9842862486839294,0.4674737751483917,0.4200237393379211,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9015179872512816,0.3645438551902771,0.3456679880619049,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9149089455604552,0.379349023103714,0.2659089565277099,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.867667019367218,0.3251488208770752,0.3089452683925628,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7589297294616699,0.215140014886856,0.9749045968055724,285.0274658203125,284.95001220703125,298.4220886230469,294.1346740722656,297.7536315917969,297.35772705078125,285.0260314941406,1.0,0.513399064540863,0.5076195001602173,0.5076195001602173,1.0,1.0,-2.779910087585449,1.0325483083724976,1.747361660003662,0.4046861231327057,0.9985101819038392,0.9985101819038392,0.0,109.53839874267578,86.0,54674.0,0.0,1740.97314453125,1.0,279.74139404296875,283.4453125,297.1129150390625,300.6024475097656,293.1499938964844,293.1499938964844,279.45001220703125,33296.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546842336654663,1.0,0.0,0.0,3.529803991317749,3.529825448989868,8.313702437590109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.9912109375,0.0,1347.7691650390625,1895.4371337890625,0.0,2979.16259765625,0.8699787855148315,1.0,0.0,3.0,1.0,0.0
17833440,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9842862486839294,0.4674737751483917,0.4200237393379211,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9015179872512816,0.3645438551902771,0.3456679880619049,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9149089455604552,0.379349023103714,0.2659089565277099,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.867667019367218,0.3251488208770752,0.3089452683925628,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7589297294616699,0.215140014886856,0.9749045968055724,285.0274658203125,284.95001220703125,298.4220886230469,294.1346740722656,297.7536315917969,297.35772705078125,285.0260314941406,1.0,0.513399064540863,0.5076195001602173,0.5076195001602173,1.0,1.0,-2.779910087585449,1.0325483083724976,1.747361660003662,0.4046861231327057,0.9985101819038392,0.9985101819038392,0.0,109.53839874267578,86.0,54674.0,0.0,1740.97314453125,1.0,279.74139404296875,283.4453125,297.1129150390625,300.6024475097656,293.1499938964844,293.1499938964844,279.45001220703125,33296.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546842336654663,1.0,0.0,0.0,3.529803991317749,3.529825448989868,8.313702437590109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.9912109375,0.0,1347.7691650390625,1895.4371337890625,0.0,2979.16259765625,0.8699787855148315,1.0,0.0,3.0,1.0,0.0
17833500,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9985257387161256,0.4688338339328766,0.4212845265865326,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9202827215194702,0.3660570383071899,0.3470270335674286,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.934036374092102,0.3799053132534027,0.2662781774997711,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.883747935295105,0.3259795308113098,0.3096477687358856,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7725250720977783,0.2155618220567703,0.9761698246002196,284.8915100097656,284.95001220703125,298.4497985839844,294.14227294921875,297.762451171875,297.3558044433594,284.8841857910156,1.0,0.5104535818099976,0.507061779499054,0.507061779499054,1.0,1.0,-2.785768985748291,1.0340296030044556,1.7517393827438354,0.4050306677818298,0.9133992791175842,0.9133992791175842,0.0,103.9191436767578,86.0,55729.4296875,0.0,1723.201416015625,1.0,279.5003356933594,283.2862243652344,297.1787414550781,300.83746337890625,293.1499938964844,293.1499938964844,279.45001220703125,35875.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614209294319153,1.0,0.0,0.0,3.53080415725708,3.5308260917663574,8.31841475701367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.111328125,0.0,1367.4669189453125,1895.4371337890625,0.0,3042.332275390625,0.8707433938980103,1.0,0.0,3.0,1.0,0.0
17833560,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.4706879258155823,0.409785658121109,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9336910843849182,0.3673160374164581,0.3481541872024536,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9464154839515686,0.3801541924476623,0.2664208710193634,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8945767879486084,0.3265645205974579,0.3101418316364288,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7816712856292725,0.2157910019159317,0.976864457130432,284.8814392089844,284.95001220703125,298.4767150878906,294.1495361328125,297.7710266113281,297.3542785644531,284.8832092285156,1.0,0.5067247748374939,0.5065029859542847,0.5065029859542847,1.0,1.0,-2.7776238918304443,1.0296262502670288,1.7479976415634155,0.402629554271698,0.8831672668457031,0.8831672668457031,0.0,100.13349151611328,74.0,55404.54296875,0.0,1691.4002685546875,1.0,279.45855712890625,283.285400390625,297.1780090332031,300.792724609375,293.1499938964844,293.1499938964844,279.75,38368.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641897439956665,1.0,0.0,0.0,3.4579222202301025,3.457943916320801,7.978545681908145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.21728515625,0.0,1311.13330078125,1895.4371337890625,0.0,3068.3046875,0.8575022220611572,1.0,0.0,3.0,1.0,0.0
17833620,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.4793693423271179,0.3955488801002502,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9483838677406312,0.3697748780250549,0.3501262366771698,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9593063592910768,0.3813106119632721,0.2669281959533691,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9064931869506836,0.327841192483902,0.3110368251800537,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7916072607040405,0.2164061814546585,0.9783491492271424,285.0072631835937,284.95001220703125,298.5160827636719,294.159912109375,297.8056945800781,297.3881530761719,285.0080871582031,1.0,0.4991952180862427,0.5056536197662354,0.5056536197662354,1.0,1.0,-2.74507212638855,1.0143320560455322,1.7307400703430176,0.3962084054946899,0.9682488441467284,0.9682488441467284,0.0,95.63118743896484,74.0,54135.1953125,0.0,1634.9637451171875,1.0,279.72833251953125,283.42919921875,297.1215209960937,300.5767517089844,293.1499938964844,293.1499938964844,279.75,34580.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552106022834778,1.0,0.0,0.0,3.498054981231689,3.4980764389038086,8.164819291778258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.48046875,0.0,1324.566650390625,1895.4371337890625,0.0,2984.096435546875,0.864540159702301,1.0,0.0,3.0,1.0,0.0
17833680,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.4825043678283691,0.3793286681175232,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9632909893989564,0.3705904483795166,0.3507539331912994,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9730295538902284,0.3816637098789215,0.2670933902263641,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9212205410003662,0.3283228874206543,0.3113307058811188,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8031846880912781,0.2166830152273178,0.9787968397140504,284.99725341796875,284.95001220703125,298.5281066894531,294.1629943847656,297.81866455078125,297.401611328125,284.9941711425781,1.0,0.4972468614578247,0.5053853988647461,0.5053853988647461,1.0,1.0,-2.747589349746704,1.015277624130249,1.7323116064071655,0.3933213055133819,0.970177948474884,0.970177948474884,0.0,91.843505859375,94.0,54174.6640625,0.0,1608.965087890625,1.0,279.7408142089844,283.418212890625,297.1305236816406,300.5997619628906,293.1499938964844,293.1499938964844,279.45001220703125,34187.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540842533111572,1.0,0.0,0.0,3.521615743637085,3.521637439727783,8.275176242023008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.43359375,0.0,1345.7930908203125,1895.4371337890625,0.0,2973.538330078125,0.868986189365387,1.0,0.0,3.0,1.0,0.0
17833740,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.4919580519199371,0.377028077840805,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9678118228912354,0.3733763694763183,0.3535146713256836,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.97561776638031,0.3823839426040649,0.2677314579486847,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9250920414924622,0.329738974571228,0.3127992749214172,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8059614896774292,0.2174867838621139,0.9827309250831604,284.8941345214844,284.95001220703125,298.5758972167969,294.175048828125,297.8541259765625,297.4310607910156,284.8984069824219,1.0,0.4986656308174133,0.5042678117752075,0.5042678117752075,1.0,1.0,-2.753889799118042,1.0158028602600098,1.7380870580673218,0.394160658121109,0.8724384307861328,0.8724384307861328,0.0,91.63427734375,114.0,54864.14453125,0.0,1618.015625,1.0,279.4585266113281,283.3020324707031,297.1910095214844,300.7625732421875,293.1499938964844,293.1499938964844,279.75,38965.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608859181404114,1.0,0.0,0.0,3.4078562259674072,3.407877445220948,7.749180781502218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.8935546875,0.0,1265.8741455078125,1895.4371337890625,0.0,3037.314208984375,0.8473929762840271,1.0,0.0,3.0,1.0,0.0
17833800,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.4919580519199371,0.377028077840805,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9678118228912354,0.3733763694763183,0.3535146713256836,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.97561776638031,0.3823839426040649,0.2677314579486847,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9250920414924622,0.329738974571228,0.3127992749214172,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8059614896774292,0.2174867838621139,0.9827309250831604,284.8941345214844,284.95001220703125,298.5758972167969,294.175048828125,297.8541259765625,297.4310607910156,284.8984069824219,1.0,0.4986656308174133,0.5042678117752075,0.5042678117752075,1.0,1.0,-2.753889799118042,1.0158028602600098,1.7380870580673218,0.394160658121109,0.8724384307861328,0.8724384307861328,0.0,91.63427734375,114.0,54864.14453125,0.0,1618.015625,1.0,279.4585266113281,283.3020324707031,297.1910095214844,300.7625732421875,293.1499938964844,293.1499938964844,279.75,38965.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608859181404114,1.0,0.0,0.0,3.4078562259674072,3.407877445220948,7.749180781502218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.8935546875,0.0,1265.8741455078125,1895.4371337890625,0.0,3037.314208984375,0.8473929762840271,1.0,0.0,3.0,1.0,0.0
17833860,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.4972642064094543,0.3942129611968994,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9560790657997132,0.3769296407699585,0.356766402721405,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9627268314361572,0.3840284943580627,0.2687707245349884,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9114908576011658,0.3317903280258178,0.3146712779998779,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7952460646629333,0.2186776250600814,0.9881606698036194,285.04962158203125,284.95001220703125,298.61981201171875,294.1855163574219,297.8742370605469,297.4367980957031,285.04962158203125,1.0,0.507223904132843,0.503785252571106,0.503785252571106,1.0,1.0,-2.788450002670288,1.029404640197754,1.7590452432632446,0.3999055325984955,1.0,1.0,0.0,96.81131744384766,134.0,54807.40625,0.0,1693.4287109375,1.0,279.7413024902344,283.4539794921875,297.1626892089844,300.6507263183594,293.1499938964844,293.1499938964844,279.45001220703125,33090.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525327444076538,1.0,0.0,0.0,3.528390645980835,3.528412103652954,8.307046641675697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4931640625,0.0,1344.823486328125,1895.4371337890625,0.0,2958.99853515625,0.8695607781410217,1.0,0.0,3.0,1.0,0.0
17833920,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.4972642064094543,0.3942129611968994,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9560790657997132,0.3769296407699585,0.356766402721405,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9627268314361572,0.3840284943580627,0.2687707245349884,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9114908576011658,0.3317903280258178,0.3146712779998779,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7952460646629333,0.2186776250600814,0.9881606698036194,285.04962158203125,284.95001220703125,298.61981201171875,294.1855163574219,297.8742370605469,297.4367980957031,285.04962158203125,1.0,0.507223904132843,0.503785252571106,0.503785252571106,1.0,1.0,-2.788450002670288,1.029404640197754,1.7590452432632446,0.3999055325984955,1.0,1.0,0.0,96.81131744384766,134.0,54807.40625,0.0,1693.4287109375,1.0,279.7413024902344,283.4539794921875,297.1626892089844,300.6507263183594,293.1499938964844,293.1499938964844,279.45001220703125,33090.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525327444076538,1.0,0.0,0.0,3.528390645980835,3.528412103652954,8.307046641675697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4931640625,0.0,1344.823486328125,1895.4371337890625,0.0,2958.99853515625,0.8695607781410217,1.0,0.0,3.0,1.0,0.0
17833980,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.4958416223526001,0.4259913265705108,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9317927360534668,0.3798194825649261,0.3600308001041412,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9370436072349548,0.3848852813243866,0.2698039412498474,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8889796733856201,0.3332401812076568,0.3165639340877533,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7758746147155762,0.2193475365638733,0.9935284852981568,284.92547607421875,284.95001220703125,298.6595153808594,294.19439697265625,297.8656921386719,297.39892578125,284.927978515625,1.0,0.5208439230918884,0.5033026337623596,0.5033026337623596,1.0,1.0,-2.840521812438965,1.0503089427947998,1.7902127504348757,0.4091915488243103,0.9299674034118652,0.9299674034118652,0.0,106.45907592773438,152.0,56547.98046875,0.0,1819.3114013671875,1.0,279.4588317871094,283.2985534667969,297.23492431640625,300.8977966308594,293.1499938964844,293.1499938964844,279.1499938964844,36402.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644713759422302,1.0,0.0,0.0,3.518387794494629,3.5184097290039062,8.260012691607699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.4755859375,0.0,1358.4569091796875,1895.4371337890625,0.0,3070.94677734375,0.8698587417602539,1.0,0.0,3.0,1.0,0.0
17834040,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.4958416223526001,0.4259913265705108,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9317927360534668,0.3798194825649261,0.3600308001041412,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9370436072349548,0.3848852813243866,0.2698039412498474,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8889796733856201,0.3332401812076568,0.3165639340877533,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7758746147155762,0.2193475365638733,0.9935284852981568,284.92547607421875,284.95001220703125,298.6595153808594,294.19439697265625,297.8656921386719,297.39892578125,284.927978515625,1.0,0.5208439230918884,0.5033026337623596,0.5033026337623596,1.0,1.0,-2.840521812438965,1.0503089427947998,1.7902127504348757,0.4091915488243103,0.9299674034118652,0.9299674034118652,0.0,106.45907592773438,152.0,56547.98046875,0.0,1819.3114013671875,1.0,279.4588317871094,283.2985534667969,297.23492431640625,300.8977966308594,293.1499938964844,293.1499938964844,279.1499938964844,36402.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644713759422302,1.0,0.0,0.0,3.518387794494629,3.5184097290039062,8.260012691607699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.4755859375,0.0,1358.4569091796875,1895.4371337890625,0.0,3070.94677734375,0.8698587417602539,1.0,0.0,3.0,1.0,0.0
17834100,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9990000128746032,0.492721676826477,0.4445463120937347,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.916714370250702,0.3810616135597229,0.3614699244499206,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.920891523361206,0.3850858509540558,0.2701488137245178,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.875859260559082,0.3337677717208862,0.3173292279243469,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7644363045692444,0.2194584608078003,0.9953414797782898,284.842041015625,284.95001220703125,298.6776733398437,294.1981811523437,297.8529357910156,297.3674011230469,284.8419494628906,1.0,0.5286005139350891,0.5030613541603088,0.5030613541603088,1.0,1.0,-2.868271350860596,1.0614360570907593,1.8068352937698364,0.4143092632293701,0.8535839319229126,0.8535839319229126,0.0,112.69367218017578,152.0,57585.8671875,0.0,1893.385498046875,1.0,279.2043762207031,283.18963623046875,297.2615661621094,301.06365966796875,293.1499938964844,293.1499938964844,279.1499938964844,39396.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872051477432251,1.0,0.0,0.0,3.4556307792663574,3.4556527137756348,7.967975079736789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3203125,0.0,1316.128662109375,1895.4371337890625,0.0,3142.053466796875,0.8563217520713806,1.0,0.0,3.0,1.0,0.0
17834160,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9766627550125122,0.4903569221496582,0.4425875842571258,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8923443555831909,0.3822234570980072,0.3629661202430725,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8951297998428345,0.385217547416687,0.2705295979976654,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8536938428878784,0.3342050611972809,0.3181535005569458,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7453953623771667,0.21943099796772,0.997329592704773,284.88531494140625,284.95001220703125,298.69464111328125,294.2015380859375,297.84185791015625,297.3407287597656,284.8886413574219,1.0,0.5354859232902527,0.5020360946655273,0.5020360946655273,1.0,1.0,-2.871396064758301,1.060924410820007,1.810471773147583,0.4136420786380768,0.8531377911567688,0.8531377911567688,0.0,123.03730010986328,170.0,57309.3203125,0.0,1949.151123046875,1.0,279.1596374511719,283.2314758300781,297.2372131347656,300.9798278808594,293.1499938964844,293.1499938964844,279.45001220703125,39835.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744013905525208,1.0,0.0,0.0,3.360703468322754,3.360724449157715,7.536222028647899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.7822265625,0.0,1226.479736328125,1895.4371337890625,0.0,3164.093017578125,0.8378282785415649,1.0,0.0,3.0,1.0,0.0
17834220,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.93727844953537,0.4911360442638397,0.4426593780517578,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.860395073890686,0.3853472471237182,0.3664239048957824,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8615499138832092,0.3864547312259674,0.2717413306236267,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8243193626403809,0.3357917964458465,0.3201869428157806,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7197388410568237,0.2198530286550521,1.002025842666626,285.01336669921875,284.95001220703125,298.72491455078125,294.2069091796875,297.84423828125,297.3288269042969,285.01300048828125,1.0,0.5491263270378113,0.4999854862689972,0.4999854862689972,1.0,1.0,-2.8851735591888428,1.0629303455352783,1.8222432136535645,0.4125128388404846,0.9600688219070436,0.9600688219070436,0.0,141.85986328125,188.0,56816.57421875,0.0,2064.207275390625,1.0,279.4399108886719,283.3664855957031,297.1861267089844,300.81494140625,293.1499938964844,293.1499938964844,279.1499938964844,33827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662301301956177,1.0,0.0,0.0,3.458573818206787,3.458594560623169,7.981552698765881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.38671875,0.0,1279.594970703125,1895.4371337890625,0.0,3087.4453125,0.8545246124267578,1.0,0.0,3.0,1.0,0.0
17834280,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.93727844953537,0.4911360442638397,0.4426593780517578,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.860395073890686,0.3853472471237182,0.3664239048957824,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8615499138832092,0.3864547312259674,0.2717413306236267,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8243193626403809,0.3357917964458465,0.3201869428157806,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7197388410568237,0.2198530286550521,1.002025842666626,285.01336669921875,284.95001220703125,298.72491455078125,294.2069091796875,297.84423828125,297.3288269042969,285.01300048828125,1.0,0.5491263270378113,0.4999854862689972,0.4999854862689972,1.0,1.0,-2.8851735591888428,1.0629303455352783,1.8222432136535645,0.4125128388404846,0.9600688219070436,0.9600688219070436,0.0,141.85986328125,188.0,56816.57421875,0.0,2064.207275390625,1.0,279.4399108886719,283.3664855957031,297.1861267089844,300.81494140625,293.1499938964844,293.1499938964844,279.1499938964844,33827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662301301956177,1.0,0.0,0.0,3.458573818206787,3.458594560623169,7.981552698765881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.38671875,0.0,1279.594970703125,1895.4371337890625,0.0,3087.4453125,0.8545246124267578,1.0,0.0,3.0,1.0,0.0
17834340,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9053572416305542,0.4920636713504791,0.4443309903144836,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8370087742805481,0.3877812027931213,0.3696494698524475,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8367573022842407,0.3868820965290069,0.2727600932121277,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8008121252059937,0.3367690742015838,0.3220254778861999,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6979179382324219,0.2199016660451889,1.0063049793243408,284.9054260253906,284.95001220703125,298.75,294.2104187011719,297.84375,297.3157958984375,284.9079895019531,1.0,0.5625219345092773,0.4979349076747894,0.4979349076747894,1.0,1.0,-2.899644136428833,1.0651379823684692,1.834506154060364,0.4116359651088714,0.8707606196403503,0.8707606196403503,0.0,160.6345672607422,176.0,57608.69921875,0.0,2181.28076171875,1.0,279.1591491699219,283.2396850585937,297.23565673828125,300.98516845703125,293.1499938964844,293.1499938964844,279.45001220703125,38286.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748928904533386,1.0,0.0,0.0,3.372291088104248,3.372312068939209,7.588280936943193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.8515625,0.0,1226.8404541015625,1895.4371337890625,0.0,3168.7021484375,0.8388975858688354,1.0,0.0,3.0,1.0,0.0
17834400,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9053572416305542,0.4920636713504791,0.4443309903144836,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8370087742805481,0.3877812027931213,0.3696494698524475,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8367573022842407,0.3868820965290069,0.2727600932121277,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8008121252059937,0.3367690742015838,0.3220254778861999,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6979179382324219,0.2199016660451889,1.0063049793243408,284.9054260253906,284.95001220703125,298.75,294.2104187011719,297.84375,297.3157958984375,284.9079895019531,1.0,0.5625219345092773,0.4979349076747894,0.4979349076747894,1.0,1.0,-2.899644136428833,1.0651379823684692,1.834506154060364,0.4116359651088714,0.8707606196403503,0.8707606196403503,0.0,160.6345672607422,176.0,57608.69921875,0.0,2181.28076171875,1.0,279.1591491699219,283.2396850585937,297.23565673828125,300.98516845703125,293.1499938964844,293.1499938964844,279.45001220703125,38286.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748928904533386,1.0,0.0,0.0,3.372291088104248,3.372312068939209,7.588280936943193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.8515625,0.0,1226.8404541015625,1895.4371337890625,0.0,3168.7021484375,0.8388975858688354,1.0,0.0,3.0,1.0,0.0
17834460,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8990251421928406,0.4944210052490234,0.4462759792804718,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8325843811035156,0.3908099830150604,0.3725016117095947,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8310664892196655,0.3880091309547424,0.2735195755958557,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7952660322189331,0.3382490873336792,0.3234461545944214,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6923354268074036,0.2202895581722259,1.0083999633789062,285.0206298828125,284.95001220703125,298.7719421386719,294.2138061523437,297.8504638671875,297.3150634765625,285.01959228515625,1.0,0.5666763782501221,0.4966814815998077,0.4966814815998077,1.0,1.0,-2.910548448562622,1.067264437675476,1.8432838916778564,0.4113543629646301,0.9776361584663392,0.9776361584663392,0.0,166.39566040039062,164.0,57142.453125,0.0,2228.62744140625,1.0,279.4400634765625,283.36248779296875,297.19451904296875,300.84295654296875,293.1499938964844,293.1499938964844,279.1499938964844,33391.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674358129501343,1.0,0.0,0.0,3.4830005168914795,3.4830214977264404,8.094692702798056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.654296875,0.0,1300.8648681640625,1895.4371337890625,0.0,3098.756591796875,0.8596369624137878,1.0,0.0,3.0,1.0,0.0
17834520,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8990251421928406,0.4944210052490234,0.4462759792804718,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8325843811035156,0.3908099830150604,0.3725016117095947,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8310664892196655,0.3880091309547424,0.2735195755958557,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7952660322189331,0.3382490873336792,0.3234461545944214,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6923354268074036,0.2202895581722259,1.0083999633789062,285.0206298828125,284.95001220703125,298.7719421386719,294.2138061523437,297.8504638671875,297.3150634765625,285.01959228515625,1.0,0.5666763782501221,0.4966814815998077,0.4966814815998077,1.0,1.0,-2.910548448562622,1.067264437675476,1.8432838916778564,0.4113543629646301,0.9776361584663392,0.9776361584663392,0.0,166.39566040039062,164.0,57142.453125,0.0,2228.62744140625,1.0,279.4400634765625,283.36248779296875,297.19451904296875,300.84295654296875,293.1499938964844,293.1499938964844,279.1499938964844,33391.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674358129501343,1.0,0.0,0.0,3.4830005168914795,3.4830214977264404,8.094692702798056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.654296875,0.0,1300.8648681640625,1895.4371337890625,0.0,3098.756591796875,0.8596369624137878,1.0,0.0,3.0,1.0,0.0
17834580,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9027366638183594,0.4955165982246399,0.4475248754024505,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.836643636226654,0.3932124376296997,0.3748877942562103,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8338198065757751,0.3883945345878601,0.2739105820655823,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.798615038394928,0.3391855359077453,0.3244344294071197,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6947377324104309,0.2203640341758728,1.0089399814605713,284.89556884765625,284.95001220703125,298.7929992675781,294.2189025878906,297.8504943847656,297.3045654296875,284.8981628417969,1.0,0.5661939382553101,0.495428055524826,0.495428055524826,1.0,1.0,-2.917234182357788,1.067660927772522,1.8495731353759768,0.4103723466396332,0.8758790493011475,0.8758790493011475,0.0,164.63272094726562,152.0,57899.046875,0.0,2231.475341796875,1.0,279.1586608886719,283.2219543457031,297.244873046875,301.01495361328125,293.1499938964844,293.1499938964844,279.45001220703125,38313.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762945532798767,1.0,0.0,0.0,3.403316020965576,3.403337240219116,7.728547188889934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.5478515625,0.0,1256.903076171875,1895.4371337890625,0.0,3181.845458984375,0.8455850481987,1.0,0.0,3.0,1.0,0.0
17834640,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9027366638183594,0.4955165982246399,0.4475248754024505,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.836643636226654,0.3932124376296997,0.3748877942562103,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8338198065757751,0.3883945345878601,0.2739105820655823,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.798615038394928,0.3391855359077453,0.3244344294071197,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6947377324104309,0.2203640341758728,1.0089399814605713,284.89556884765625,284.95001220703125,298.7929992675781,294.2189025878906,297.8504943847656,297.3045654296875,284.8981628417969,1.0,0.5661939382553101,0.495428055524826,0.495428055524826,1.0,1.0,-2.917234182357788,1.067660927772522,1.8495731353759768,0.4103723466396332,0.8758790493011475,0.8758790493011475,0.0,164.63272094726562,152.0,57899.046875,0.0,2231.475341796875,1.0,279.1586608886719,283.2219543457031,297.244873046875,301.01495361328125,293.1499938964844,293.1499938964844,279.45001220703125,38313.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762945532798767,1.0,0.0,0.0,3.403316020965576,3.403337240219116,7.728547188889934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.5478515625,0.0,1256.903076171875,1895.4371337890625,0.0,3181.845458984375,0.8455850481987,1.0,0.0,3.0,1.0,0.0
17834700,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.907176434993744,0.4965934157371521,0.4480511546134949,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8407566547393799,0.3946768343448639,0.3759655654430389,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8372410535812378,0.3888887166976928,0.2740108072757721,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8024254441261292,0.3398736417293548,0.324808269739151,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6978304386138916,0.2205447107553482,1.0086997747421265,285.0177917480469,284.95001220703125,298.80322265625,294.2220764160156,297.853271484375,297.30377197265625,285.02166748046875,1.0,0.5647901892662048,0.4948013424873352,0.4948013424873352,1.0,1.0,-2.919438600540161,1.0673942565917969,1.8520442247390747,0.409544438123703,0.9589426517486572,0.9589426517486572,0.0,161.9713897705078,152.0,57164.1015625,0.0,2222.06640625,1.0,279.39556884765625,283.3565368652344,297.19317626953125,300.8099670410156,293.1499938964844,293.1499938964844,279.45001220703125,34550.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704541921615601,1.0,0.0,0.0,3.441099166870117,3.441120147705078,7.90110220805218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.4208984375,0.0,1267.44189453125,1895.4371337890625,0.0,3127.071044921875,0.8524873852729797,1.0,0.0,3.0,1.0,0.0
17834760,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9143539071083068,0.4979020059108734,0.4490311741828918,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.846817672252655,0.3963257670402527,0.377308577299118,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8426039218902588,0.3895972073078155,0.2743441760540008,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8081523180007935,0.3407334387302398,0.3254115879535675,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7026742100715637,0.2208654582500457,1.0091768503189087,285.016845703125,284.95001220703125,298.8132629394531,294.2256164550781,297.8576354980469,297.3056945800781,285.015380859375,1.0,0.5630005598068237,0.4941830337047577,0.4941830337047577,1.0,1.0,-2.9239277839660645,1.0680773258209229,1.855850338935852,0.4091719686985016,0.9820260405540466,0.9820260405540466,0.0,158.16607666015625,140.0,57337.5859375,0.0,2210.8974609375,1.0,279.4410095214844,283.35223388671875,297.20343017578125,300.8645324707031,293.1499938964844,293.1499938964844,279.1499938964844,33516.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683127164840698,1.0,0.0,0.0,3.5054051876068115,3.5054266452789307,8.199168064493279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.15234375,0.0,1324.3988037109375,1895.4371337890625,0.0,3106.982177734375,0.8646709322929382,1.0,0.0,3.0,1.0,0.0
17834820,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.928371250629425,0.4988127052783966,0.4499787092208862,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8585188984870911,0.3984399437904358,0.3792381882667541,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.853001058101654,0.3900196254253387,0.2746248841285705,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8185269236564636,0.3416087925434112,0.3261502385139465,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7118728756904602,0.2210463434457779,1.00924813747406,284.8816833496094,284.95001220703125,298.8296813964844,294.2324523925781,297.8580322265625,297.2983093261719,284.8849792480469,1.0,0.5591571927070618,0.4931442737579345,0.4931442737579345,1.0,1.0,-2.9287052154541016,1.06806218624115,1.860643029212952,0.4081365466117859,0.877540111541748,0.877540111541748,0.0,151.0061492919922,140.0,58116.453125,0.0,2183.4296875,1.0,279.1651611328125,283.2043762207031,297.262939453125,301.0563049316406,293.1499938964844,293.1499938964844,279.1499938964844,38491.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876548707485199,1.0,0.0,0.0,3.43540620803833,3.435427665710449,7.874980383348884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.521484375,0.0,1289.6036376953125,1895.4371337890625,0.0,3184.228515625,0.8524787425994873,1.0,0.0,3.0,1.0,0.0
17834880,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9311715960502625,0.4989842176437378,0.4500381648540497,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8608899116516113,0.3988319337368011,0.3795322179794311,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8551015257835388,0.3900861144065857,0.2746145725250244,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.820541501045227,0.3417626917362213,0.3262247145175934,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7136310338973999,0.2210686653852462,1.009045124053955,284.8925170898437,284.95001220703125,298.8327331542969,294.2338562011719,297.8580322265625,297.2968139648437,284.89520263671875,1.0,0.5583077073097229,0.4929464161396026,0.4929464161396026,1.0,1.0,-2.9289629459381104,1.0677917003631592,1.8611713647842407,0.40779510140419,0.878099262714386,0.878099262714386,0.0,149.58226013183594,128.0,58073.5,0.0,2176.76416015625,1.0,279.15850830078125,283.21356201171875,297.2575988769531,301.0378723144531,293.1499938964844,293.1499938964844,279.45001220703125,38435.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767372965812683,1.0,0.0,0.0,3.420287132263184,3.4203085899353027,7.80581842718675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.0361328125,0.0,1274.322021484375,1895.4371337890625,0.0,3185.996826171875,0.8494606614112854,1.0,0.0,3.0,1.0,0.0
17834940,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.953575074672699,0.5013335347175598,0.4513786733150482,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8802021145820618,0.4020441472530365,0.3818995952606201,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.872671365737915,0.3913810551166534,0.275005966424942,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8367105722427368,0.3433955311775207,0.3271360099315643,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7272875905036926,0.221680462360382,1.0090914964675903,285.01593017578125,284.95001220703125,298.8515319824219,294.2435302734375,297.8652648925781,297.299072265625,285.0151062011719,1.0,0.5527249574661255,0.4917097985744476,0.4917097985744476,1.0,1.0,-2.9350333213806152,1.0679341554641724,1.8670992851257324,0.4063873589038849,0.984955072402954,0.984955072402954,0.0,139.24884033203125,116.0,57492.0,0.0,2135.535888671875,1.0,279.4404296875,283.3470458984375,297.2207336425781,300.8908386230469,293.1499938964844,293.1499938964844,279.1499938964844,33651.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685162663459778,1.0,0.0,0.0,3.5181572437286377,3.518178701400757,8.2589298244784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.3701171875,0.0,1338.3792724609375,1895.4371337890625,0.0,3108.89208984375,0.8677787184715271,1.0,0.0,3.0,1.0,0.0
