time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.953575074672699,0.5013335347175598,0.4513786733150482,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8802021145820618,0.4020441472530365,0.3818995952606201,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.872671365737915,0.3913810551166534,0.275005966424942,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8367105722427368,0.3433955311775207,0.3271360099315643,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7272875905036926,0.221680462360382,1.0090914964675903,285.01593017578125,284.95001220703125,298.8515319824219,294.2435302734375,297.8652648925781,297.299072265625,285.0151062011719,1.0,0.5527249574661255,0.4917097985744476,0.4917097985744476,1.0,1.0,-2.9350333213806152,1.0679341554641724,1.8670992851257324,0.4063873589038849,0.984955072402954,0.984955072402954,0.0,139.24884033203125,116.0,57492.0,0.0,2135.535888671875,1.0,279.4404296875,283.3470458984375,297.2207336425781,300.8908386230469,293.1499938964844,293.1499938964844,279.1499938964844,33651.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685162663459778,1.0,0.0,0.0,3.5181572437286377,3.518178701400757,8.2589298244784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.3701171875,0.0,1338.3792724609375,1895.4371337890625,0.0,3108.89208984375,0.8677787184715271,1.0,0.0,3.0,1.0,0.0
17835060,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9770324230194092,0.502328097820282,0.4522336423397064,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9035369157791138,0.4046090245246887,0.3841004073619842,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8942074775695801,0.3919276595115661,0.2752574682235718,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8564551472663879,0.3444779813289642,0.3279198408126831,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7433409094810486,0.2219627797603607,1.008940577507019,284.8921813964844,284.95001220703125,298.86968994140625,294.2545166015625,297.8655700683594,297.2909240722656,284.89483642578125,1.0,0.5466578006744385,0.4905098974704742,0.4905098974704742,1.0,1.0,-2.939777374267578,1.0675652027130127,1.872212290763855,0.4049258232116699,0.881446361541748,0.881446361541748,0.0,128.50424194335938,104.0,58254.48046875,0.0,2089.802734375,1.0,279.1583557128906,283.2082824707031,297.27764892578125,301.0682067871094,293.1499938964844,293.1499938964844,279.45001220703125,38420.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767790794372559,1.0,0.0,0.0,3.43528151512146,3.435302972793579,7.874408538555144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.296875,0.0,1288.984619140625,1895.4371337890625,0.0,3186.388671875,0.8527819514274597,1.0,0.0,3.0,1.0,0.0
17835120,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9770324230194092,0.502328097820282,0.4522336423397064,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9035369157791138,0.4046090245246887,0.3841004073619842,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8942074775695801,0.3919276595115661,0.2752574682235718,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8564551472663879,0.3444779813289642,0.3279198408126831,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7433409094810486,0.2219627797603607,1.008940577507019,284.8921813964844,284.95001220703125,298.86968994140625,294.2545166015625,297.8655700683594,297.2909240722656,284.89483642578125,1.0,0.5466578006744385,0.4905098974704742,0.4905098974704742,1.0,1.0,-2.939777374267578,1.0675652027130127,1.872212290763855,0.4049258232116699,0.881446361541748,0.881446361541748,0.0,128.50424194335938,104.0,58254.48046875,0.0,2089.802734375,1.0,279.1583557128906,283.2082824707031,297.27764892578125,301.0682067871094,293.1499938964844,293.1499938964844,279.45001220703125,38420.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767790794372559,1.0,0.0,0.0,3.43528151512146,3.435302972793579,7.874408538555144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.296875,0.0,1288.984619140625,1895.4371337890625,0.0,3186.388671875,0.8527819514274597,1.0,0.0,3.0,1.0,0.0
17835180,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.5046249628067017,0.4519815146923065,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.93568754196167,0.4078622758388519,0.3864731788635254,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.923062264919281,0.3932574689388275,0.2756491303443908,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8822866082191467,0.346142441034317,0.3288299441337585,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7643401026725769,0.222624123096466,1.0090816020965576,285.0182800292969,284.95001220703125,298.8872375488281,294.2667236328125,297.87255859375,297.29364013671875,285.0165100097656,1.0,0.5401782989501953,0.4893099963665008,0.4893099963665008,1.0,1.0,-2.9438507556915283,1.0669065713882446,1.876944184303284,0.4033199250698089,0.9905857443809508,0.9905857443809508,0.0,117.27342987060548,92.0,57652.078125,0.0,2040.4979248046875,1.0,279.44146728515625,283.3439025878906,297.2428894042969,300.9234313964844,293.1499938964844,293.1499938964844,279.1499938964844,33609.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684532642364502,1.0,0.0,0.0,3.533000946044922,3.53302264213562,8.328768785759166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.5224609375,0.0,1353.3328857421875,1895.4371337890625,0.0,3108.30078125,0.8709145188331604,1.0,0.0,3.0,1.0,0.0
17835240,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.5046249628067017,0.4519815146923065,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.93568754196167,0.4078622758388519,0.3864731788635254,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.923062264919281,0.3932574689388275,0.2756491303443908,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8822866082191467,0.346142441034317,0.3288299441337585,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7643401026725769,0.222624123096466,1.0090816020965576,285.0182800292969,284.95001220703125,298.8872375488281,294.2667236328125,297.87255859375,297.29364013671875,285.0165100097656,1.0,0.5401782989501953,0.4893099963665008,0.4893099963665008,1.0,1.0,-2.9438507556915283,1.0669065713882446,1.876944184303284,0.4033199250698089,0.9905857443809508,0.9905857443809508,0.0,117.27342987060548,92.0,57652.078125,0.0,2040.4979248046875,1.0,279.44146728515625,283.3439025878906,297.2428894042969,300.9234313964844,293.1499938964844,293.1499938964844,279.1499938964844,33609.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684532642364502,1.0,0.0,0.0,3.533000946044922,3.53302264213562,8.328768785759166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.5224609375,0.0,1353.3328857421875,1895.4371337890625,0.0,3108.30078125,0.8709145188331604,1.0,0.0,3.0,1.0,0.0
17835300,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.5064636468887329,0.4394374489784241,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9473209977149964,0.4091894030570984,0.3878045380115509,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9339669942855836,0.3935893774032593,0.2759625315666199,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8916553258895874,0.3467215895652771,0.32942995429039,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.771995484828949,0.2227952629327774,1.009811282157898,284.8727722167969,284.95001220703125,298.89581298828125,294.27325439453125,297.8761901855469,297.2958679199219,284.8656616210937,1.0,0.5361554622650146,0.4887100160121918,0.4887100160121918,1.0,1.0,-2.932586908340454,1.0611175298690796,1.871469497680664,0.4001835882663727,0.8942892551422119,0.8942892551422119,0.0,113.42244720458984,92.0,58426.28515625,0.0,2002.1851806640625,1.0,279.200439453125,283.1817932128906,297.3038024902344,301.1460876464844,293.1499938964844,293.1499938964844,279.1499938964844,36689.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744296431541443,1.0,0.0,0.0,3.518537998199463,3.51855993270874,8.260717550001573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.30859375,0.0,1360.677978515625,1895.4371337890625,0.0,3164.358154296875,0.8683106303215027,1.0,0.0,3.0,1.0,0.0
17835360,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.5095916986465454,0.426296204328537,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9586749076843262,0.4102867245674133,0.3887627124786377,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9448837041854858,0.393654853105545,0.2759618759155273,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9012594819068908,0.3470892608165741,0.329701691865921,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7798998355865479,0.2228171974420547,1.0094857215881348,284.87408447265625,284.95001220703125,298.9042358398437,294.28009033203125,297.8827819824219,297.3027648925781,284.8766174316406,1.0,0.5316324830055237,0.4881931841373443,0.4881931841373443,1.0,1.0,-2.9178829193115234,1.0540924072265625,1.863790512084961,0.3964032530784607,0.8669154644012451,0.8669154644012451,0.0,109.48338317871094,95.0,57849.8359375,0.0,1958.2109375,1.0,279.1585388183594,283.19488525390625,297.2982788085937,301.0763244628906,293.1499938964844,293.1499938964844,279.45001220703125,39312.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759452104568481,1.0,0.0,0.0,3.4223897457122803,3.4224112033843994,7.815418143763964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.3291015625,0.0,1282.5416259765625,1895.4371337890625,0.0,3178.570068359375,0.8504989147186279,1.0,0.0,3.0,1.0,0.0
17835420,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.5190261006355286,0.4091208577156067,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.974024772644043,0.4134093821048736,0.3912889063358307,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.959753394126892,0.3948325216770172,0.2764546573162079,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9158948063850404,0.3486193120479584,0.3307638466358185,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7912824749946594,0.2234416455030441,1.010709524154663,284.99462890625,284.95001220703125,298.9207458496094,294.2944641113281,297.9121398925781,297.3415832519531,284.993896484375,1.0,0.527033269405365,0.4871595203876495,0.4871595203876495,1.0,1.0,-2.9035890102386475,1.046289324760437,1.8572996854782104,0.3912886083126068,0.9588034749031068,0.9588034749031068,0.0,104.65869903564452,115.0,56861.484375,0.0,1910.9573974609373,1.0,279.4403381347656,283.3307800292969,297.2601928710937,300.8970031738281,293.1499938964844,293.1499938964844,279.1499938964844,34368.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652864098548889,1.0,0.0,0.0,3.493513822555542,3.493535041809082,8.143633749568835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.869140625,0.0,1318.4468994140625,1895.4371337890625,0.0,3078.592529296875,0.8627281188964844,1.0,0.0,3.0,1.0,0.0
17835480,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.5190261006355286,0.4091208577156067,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.974024772644043,0.4134093821048736,0.3912889063358307,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.959753394126892,0.3948325216770172,0.2764546573162079,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9158948063850404,0.3486193120479584,0.3307638466358185,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7912824749946594,0.2234416455030441,1.010709524154663,284.99462890625,284.95001220703125,298.9207458496094,294.2944641113281,297.9121398925781,297.3415832519531,284.993896484375,1.0,0.527033269405365,0.4871595203876495,0.4871595203876495,1.0,1.0,-2.9035890102386475,1.046289324760437,1.8572996854782104,0.3912886083126068,0.9588034749031068,0.9588034749031068,0.0,104.65869903564452,115.0,56861.484375,0.0,1910.9573974609373,1.0,279.4403381347656,283.3307800292969,297.2601928710937,300.8970031738281,293.1499938964844,293.1499938964844,279.1499938964844,34368.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652864098548889,1.0,0.0,0.0,3.493513822555542,3.493535041809082,8.143633749568835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.869140625,0.0,1318.4468994140625,1895.4371337890625,0.0,3078.592529296875,0.8627281188964844,1.0,0.0,3.0,1.0,0.0
17835540,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.5249737501144409,0.4156240820884704,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9712478518486024,0.4160016775131225,0.3939582705497741,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9551191329956056,0.395396739244461,0.2770406305789947,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9117349982261658,0.3497067093849182,0.3320000767707824,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7877104878425598,0.223859041929245,1.0133213996887207,284.9054870605469,284.95001220703125,298.93682861328125,294.3097839355469,297.9265441894531,297.35626220703125,284.9089660644531,1.0,0.5313076376914978,0.4861258566379547,0.4861258566379547,1.0,1.0,-2.919906616210937,1.0509909391403198,1.8689156770706177,0.3917251825332641,0.8737255930900574,0.8737255930900574,0.0,106.84033966064452,135.0,57683.8046875,0.0,1948.4390869140625,1.0,279.1589660644531,283.223388671875,297.3235168457031,301.06915283203125,293.1499938964844,293.1499938964844,279.45001220703125,38518.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715307712554932,1.0,0.0,0.0,3.3892199993133545,3.3892412185668945,7.664658596695517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.5810546875,0.0,1244.69091796875,1895.4371337890625,0.0,3137.169677734375,0.8430448770523071,1.0,0.0,3.0,1.0,0.0
17835600,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.5249737501144409,0.4156240820884704,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9712478518486024,0.4160016775131225,0.3939582705497741,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9551191329956056,0.395396739244461,0.2770406305789947,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9117349982261658,0.3497067093849182,0.3320000767707824,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7877104878425598,0.223859041929245,1.0133213996887207,284.9054870605469,284.95001220703125,298.93682861328125,294.3097839355469,297.9265441894531,297.35626220703125,284.9089660644531,1.0,0.5313076376914978,0.4861258566379547,0.4861258566379547,1.0,1.0,-2.919906616210937,1.0509909391403198,1.8689156770706177,0.3917251825332641,0.8737255930900574,0.8737255930900574,0.0,106.84033966064452,135.0,57683.8046875,0.0,1948.4390869140625,1.0,279.1589660644531,283.223388671875,297.3235168457031,301.06915283203125,293.1499938964844,293.1499938964844,279.45001220703125,38518.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715307712554932,1.0,0.0,0.0,3.3892199993133545,3.3892412185668945,7.664658596695517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.5810546875,0.0,1244.69091796875,1895.4371337890625,0.0,3137.169677734375,0.8430448770523071,1.0,0.0,3.0,1.0,0.0
17835660,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9990000128746032,0.5260581374168396,0.4387872815132141,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.956078052520752,0.4193476736545563,0.3971054553985595,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9371591210365297,0.3968033492565155,0.2779971957206726,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8960167169570923,0.3514251410961151,0.3336497545242309,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7743123173713684,0.2246268540620803,1.0173016786575315,285.04742431640625,284.95001220703125,298.9525451660156,294.3259582519531,297.9261474609375,297.3467102050781,285.0478210449219,1.0,0.5416125655174255,0.4852882027626037,0.4852882027626037,1.0,1.0,-2.959426164627075,1.0654592514038086,1.8939669132232664,0.3969435691833496,1.0,1.0,0.0,114.20854949951172,153.0,57737.34765625,0.0,2051.296630859375,1.0,279.4402770996094,283.36553955078125,297.3064270019531,300.9757385253906,293.1499938964844,293.1499938964844,279.1499938964844,32996.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639453649520874,1.0,0.0,0.0,3.515266180038452,3.515287637710572,8.245362437264703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7783203125,0.0,1330.702392578125,1895.4371337890625,0.0,3066.011962890625,0.8666868805885315,1.0,0.0,3.0,1.0,0.0
17835720,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9990000128746032,0.5260581374168396,0.4387872815132141,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.956078052520752,0.4193476736545563,0.3971054553985595,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9371591210365297,0.3968033492565155,0.2779971957206726,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8960167169570923,0.3514251410961151,0.3336497545242309,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7743123173713684,0.2246268540620803,1.0173016786575315,285.04742431640625,284.95001220703125,298.9525451660156,294.3259582519531,297.9261474609375,297.3467102050781,285.0478210449219,1.0,0.5416125655174255,0.4852882027626037,0.4852882027626037,1.0,1.0,-2.959426164627075,1.0654592514038086,1.8939669132232664,0.3969435691833496,1.0,1.0,0.0,114.20854949951172,153.0,57737.34765625,0.0,2051.296630859375,1.0,279.4402770996094,283.36553955078125,297.3064270019531,300.9757385253906,293.1499938964844,293.1499938964844,279.1499938964844,32996.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639453649520874,1.0,0.0,0.0,3.515266180038452,3.515287637710572,8.245362437264703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7783203125,0.0,1330.702392578125,1895.4371337890625,0.0,3066.011962890625,0.8666868805885315,1.0,0.0,3.0,1.0,0.0
17835780,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.998438835144043,0.5205929279327393,0.4700845777988434,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9319630861282348,0.421897143125534,0.4001304805278778,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9113242626190186,0.397337406873703,0.278855562210083,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8746100664138794,0.3524727821350097,0.3352328240871429,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7560048699378967,0.2248516380786895,1.020946741104126,284.9264831542969,284.95001220703125,298.9678955078125,294.34283447265625,297.90191650390625,297.2997436523437,284.9283142089844,1.0,0.555257260799408,0.4844505190849304,0.4844505190849304,1.0,1.0,-3.008826732635498,1.0838379859924316,1.9249886274337769,0.4043301343917846,0.928100049495697,0.928100049495697,0.0,125.45117950439452,171.0,59537.046875,0.0,2193.32421875,1.0,279.1591491699219,283.2138366699219,297.3810729980469,301.23199462890625,293.1499938964844,293.1499938964844,278.8500061035156,36314.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753097057342529,1.0,0.0,0.0,3.508697271347046,3.508718967437744,8.214574904741312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.5029296875,0.0,1347.8673095703125,1895.4371337890625,0.0,3172.61083984375,0.8675546050071716,1.0,0.0,3.0,1.0,0.0
17835840,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.998438835144043,0.5205929279327393,0.4700845777988434,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9319630861282348,0.421897143125534,0.4001304805278778,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9113242626190186,0.397337406873703,0.278855562210083,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8746100664138794,0.3524727821350097,0.3352328240871429,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7560048699378967,0.2248516380786895,1.020946741104126,284.9264831542969,284.95001220703125,298.9678955078125,294.34283447265625,297.90191650390625,297.2997436523437,284.9283142089844,1.0,0.555257260799408,0.4844505190849304,0.4844505190849304,1.0,1.0,-3.008826732635498,1.0838379859924316,1.9249886274337769,0.4043301343917846,0.928100049495697,0.928100049495697,0.0,125.45117950439452,171.0,59537.046875,0.0,2193.32421875,1.0,279.1591491699219,283.2138366699219,297.3810729980469,301.23199462890625,293.1499938964844,293.1499938964844,278.8500061035156,36314.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753097057342529,1.0,0.0,0.0,3.508697271347046,3.508718967437744,8.214574904741312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.5029296875,0.0,1347.8673095703125,1895.4371337890625,0.0,3172.61083984375,0.8675546050071716,1.0,0.0,3.0,1.0,0.0
17835900,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9778908491134644,0.517585813999176,0.4674606919288635,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.908122420310974,0.4228596091270447,0.4015597999095917,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8893095254898071,0.397271454334259,0.2792025804519653,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.854780375957489,0.3527022004127502,0.3359648883342743,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.7394415140151978,0.2246812731027603,1.0225850343704224,284.8279724121094,284.95001220703125,298.9754943847656,294.3515319824219,297.8900756835937,297.27752685546875,284.82769775390625,1.0,0.5615061521530151,0.4840316772460937,0.4840316772460937,1.0,1.0,-3.0098800659179688,1.083385705947876,1.9264943599700928,0.4039777219295501,0.8392395377159119,0.8392395377159119,0.0,135.67160034179688,171.0,60203.203125,0.0,2248.227783203125,1.0,278.9048767089844,283.0985107421875,297.4091796875,301.39068603515625,293.1499938964844,293.1499938964844,278.8500061035156,40062.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821802735328674,1.0,0.0,0.0,3.431935310363769,3.431957006454468,7.85907559475163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.0419921875,0.0,1297.22900390625,1895.4371337890625,0.0,3237.009765625,0.8512122631072998,1.0,0.0,3.0,1.0,0.0
17835960,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9576107263565063,0.5161316990852356,0.4658160805702209,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8903735876083374,0.4238447546958923,0.4028104841709137,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8715561032295227,0.3972423374652862,0.2794132828712463,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8389749526977539,0.3529435992240906,0.3365296125411987,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.726043164730072,0.2244905084371566,1.023474097251892,284.88580322265625,284.95001220703125,298.9830017089844,294.3603820800781,297.884033203125,297.26531982421875,284.88873291015625,1.0,0.5676168203353882,0.483053058385849,0.483053058385849,1.0,1.0,-3.011404037475586,1.082099676132202,1.929304361343384,0.4022342264652252,0.8462274074554443,0.8462274074554443,0.0,145.49314880371094,189.0,59862.73046875,0.0,2301.40966796875,1.0,278.8601989746094,283.1549377441406,297.3856506347656,301.2908020019531,293.1499938964844,293.1499938964844,279.1499938964844,40034.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883249044418335,1.0,0.0,0.0,3.328958749771118,3.328979730606079,7.394522754111676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.8447265625,0.0,1197.8802490234375,1895.4371337890625,0.0,3247.021240234375,0.831216037273407,1.0,0.0,3.0,1.0,0.0
17836020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9268977642059326,0.5163574814796448,0.4658921658992767,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8667104840278625,0.4264982044696808,0.4057222902774811,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8479937314987183,0.3981609940528869,0.2803331315517425,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8177821636199951,0.3541290760040283,0.3380860388278961,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7065134048461914,0.2246431708335876,1.026524305343628,285.00714111328125,284.95001220703125,298.9967041015625,294.3769836425781,297.885009765625,297.2619323730469,285.0068054199219,1.0,0.578931450843811,0.4812524020671844,0.4812524020671844,1.0,1.0,-3.0216288566589355,1.0825554132461548,1.9390735626220703,0.4003438651561737,0.9428892731666564,0.9428892731666564,0.0,162.21987915039062,189.0,59363.59765625,0.0,2406.1201171875,1.0,279.13641357421875,283.2862854003906,297.3479309082031,301.1307678222656,293.1499938964844,293.1499938964844,279.1499938964844,34012.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742566704750061,1.0,0.0,0.0,3.418499231338501,3.418519735336304,7.797659691277659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.7763671875,0.0,1241.57763671875,1895.4371337890625,0.0,3162.736083984375,0.8455876111984253,1.0,0.0,3.0,1.0,0.0
17836080,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9245787858963012,0.5164017677307129,0.4659911096096039,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8649927377700806,0.4267282485961914,0.4060021936893463,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8462934494018555,0.3982419371604919,0.2804367542266845,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8161864876747131,0.3542342483997345,0.3382461965084076,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7049492597579956,0.2246617078781128,1.0268776416778564,285.0059814453125,284.95001220703125,298.9978942871094,294.3784484863281,297.8851623535156,297.26177978515625,285.0057373046875,1.0,0.5799251794815063,0.4810958206653595,0.4810958206653595,1.0,1.0,-3.022826194763184,1.0827147960662842,1.940111517906189,0.4002555012702942,0.9451510906219482,0.9451510906219482,0.0,163.6410675048828,192.0,59397.6328125,0.0,2415.654296875,1.0,279.1396179199219,283.2852478027344,297.3525695800781,301.14117431640625,293.1499938964844,293.1499938964844,278.8500061035156,34001.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741286993026733,1.0,0.0,0.0,3.424341917037964,3.4243626594543457,7.824336876183224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.236328125,0.0,1247.182861328125,1895.4371337890625,0.0,3161.5361328125,0.8469542860984802,1.0,0.0,3.0,1.0,0.0
17836140,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.906278908252716,0.5158522129058838,0.4662227034568786,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8518370985984802,0.4288921654224396,0.4087083339691162,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8328232765197754,0.3984675705432892,0.2811077237129211,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8029448390007019,0.3549393117427826,0.3395540416240692,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6922250390052795,0.2245012670755386,1.028905987739563,284.9100036621094,284.95001220703125,299.0126037597656,294.3969421386719,297.8821716308594,297.2522277832031,284.9120483398437,1.0,0.5876879096031189,0.47913858294487,0.47913858294487,1.0,1.0,-3.031186103820801,1.082006812095642,1.9491792917251587,0.3980038166046142,0.8628187775611877,0.8628187775611877,0.0,175.6990966796875,195.0,60131.78515625,0.0,2493.468017578125,1.0,278.85955810546875,283.1710205078125,297.4154968261719,301.32281494140625,293.1499938964844,293.1499938964844,279.1499938964844,38270.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813795447349548,1.0,0.0,0.0,3.33205246925354,3.3320729732513428,7.408272608699917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2587890625,0.0,1188.7266845703125,1895.4371337890625,0.0,3229.5078125,0.8300283551216125,1.0,0.0,3.0,1.0,0.0
17836200,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.906278908252716,0.5158522129058838,0.4662227034568786,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8518370985984802,0.4288921654224396,0.4087083339691162,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8328232765197754,0.3984675705432892,0.2811077237129211,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8029448390007019,0.3549393117427826,0.3395540416240692,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6922250390052795,0.2245012670755386,1.028905987739563,284.9100036621094,284.95001220703125,299.0126037597656,294.3969421386719,297.8821716308594,297.2522277832031,284.9120483398437,1.0,0.5876879096031189,0.47913858294487,0.47913858294487,1.0,1.0,-3.031186103820801,1.082006812095642,1.9491792917251587,0.3980038166046142,0.8628187775611877,0.8628187775611877,0.0,175.6990966796875,195.0,60131.78515625,0.0,2493.468017578125,1.0,278.85955810546875,283.1710205078125,297.4154968261719,301.32281494140625,293.1499938964844,293.1499938964844,279.1499938964844,38270.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813795447349548,1.0,0.0,0.0,3.33205246925354,3.3320729732513428,7.408272608699917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2587890625,0.0,1188.7266845703125,1895.4371337890625,0.0,3229.5078125,0.8300283551216125,1.0,0.0,3.0,1.0,0.0
17836260,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8970173001289368,0.5166157484054565,0.4668392539024353,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8452171683311462,0.4317062199115753,0.4114436507225036,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8254860043525696,0.3994076251983642,0.2818118035793304,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.795494019985199,0.3561828434467315,0.3408426940441131,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6850335001945496,0.2247075140476226,1.030622124671936,285.0142822265625,284.95001220703125,299.0272216796875,294.4158020019531,297.88604736328125,297.2521667480469,285.01336669921875,1.0,0.593166708946228,0.4778953194618225,0.4778953194618225,1.0,1.0,-3.039668083190918,1.082764744758606,1.956903338432312,0.3969824314117431,0.961268961429596,0.961268961429596,0.0,183.4389038085937,183.0,59721.17578125,0.0,2549.54736328125,1.0,279.13970947265625,283.28668212890625,297.3945617675781,301.2023620605469,293.1499938964844,293.1499938964844,278.8500061035156,33458.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736482262611389,1.0,0.0,0.0,3.442837715148926,3.442858457565308,7.909087571533746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.5986328125,0.0,1261.4449462890625,1895.4371337890625,0.0,3157.02978515625,0.8506233096122742,1.0,0.0,3.0,1.0,0.0
17836320,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8970173001289368,0.5166157484054565,0.4668392539024353,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8452171683311462,0.4317062199115753,0.4114436507225036,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8254860043525696,0.3994076251983642,0.2818118035793304,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.795494019985199,0.3561828434467315,0.3408426940441131,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6850335001945496,0.2247075140476226,1.030622124671936,285.0142822265625,284.95001220703125,299.0272216796875,294.4158020019531,297.88604736328125,297.2521667480469,285.01336669921875,1.0,0.593166708946228,0.4778953194618225,0.4778953194618225,1.0,1.0,-3.039668083190918,1.082764744758606,1.956903338432312,0.3969824314117431,0.961268961429596,0.961268961429596,0.0,183.4389038085937,183.0,59721.17578125,0.0,2549.54736328125,1.0,279.13970947265625,283.28668212890625,297.3945617675781,301.2023620605469,293.1499938964844,293.1499938964844,278.8500061035156,33458.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736482262611389,1.0,0.0,0.0,3.442837715148926,3.442858457565308,7.909087571533746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.5986328125,0.0,1261.4449462890625,1895.4371337890625,0.0,3157.02978515625,0.8506233096122742,1.0,0.0,3.0,1.0,0.0
17836380,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8976340889930725,0.5160527229309082,0.4666720628738403,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8472689390182495,0.4338032305240631,0.4136030972003937,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8263338208198547,0.3995640277862549,0.282078355550766,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7967567443847656,0.3568318784236908,0.3416148126125335,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6855660676956177,0.2245640754699707,1.0304399728775024,284.9028015136719,284.95001220703125,299.041748046875,294.43487548828125,297.8847961425781,297.24444580078125,284.9048767089844,1.0,0.5929086208343506,0.476652055978775,0.476652055978775,1.0,1.0,-3.043105125427246,1.0815011262893677,1.9616039991378784,0.3953194320201874,0.8683261871337891,0.8683261871337891,0.0,183.0150756835937,171.0,60463.203125,0.0,2553.873046875,1.0,278.8592834472656,283.1593322753906,297.4566345214844,301.38720703125,293.1499938964844,293.1499938964844,279.1499938964844,38187.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816019296646118,1.0,0.0,0.0,3.359055519104004,3.359076499938965,7.528833521064371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5361328125,0.0,1213.559814453125,1895.4371337890625,0.0,3231.59130859375,0.8358274698257446,1.0,0.0,3.0,1.0,0.0
17836440,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8976340889930725,0.5160527229309082,0.4666720628738403,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8472689390182495,0.4338032305240631,0.4136030972003937,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8263338208198547,0.3995640277862549,0.282078355550766,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7967567443847656,0.3568318784236908,0.3416148126125335,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6855660676956177,0.2245640754699707,1.0304399728775024,284.9028015136719,284.95001220703125,299.041748046875,294.43487548828125,297.8847961425781,297.24444580078125,284.9048767089844,1.0,0.5929086208343506,0.476652055978775,0.476652055978775,1.0,1.0,-3.043105125427246,1.0815011262893677,1.9616039991378784,0.3953194320201874,0.8683261871337891,0.8683261871337891,0.0,183.0150756835937,171.0,60463.203125,0.0,2553.873046875,1.0,278.8592834472656,283.1593322753906,297.4566345214844,301.38720703125,293.1499938964844,293.1499938964844,279.1499938964844,38187.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816019296646118,1.0,0.0,0.0,3.359055519104004,3.359076499938965,7.528833521064371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5361328125,0.0,1213.559814453125,1895.4371337890625,0.0,3231.59130859375,0.8358274698257446,1.0,0.0,3.0,1.0,0.0
17836500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.900536298751831,0.5163057446479797,0.4664793610572815,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8505806922912598,0.4351413249969482,0.4145703911781311,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.828893780708313,0.3999530375003814,0.2821216285228729,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7996553778648376,0.3573883175849914,0.34188112616539,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6878191232681274,0.2246412932872772,1.029823660850525,285.01678466796875,284.95001220703125,299.04901123046875,294.4444580078125,297.886474609375,297.244140625,285.0196228027344,1.0,0.5915408134460449,0.4760304391384125,0.4760304391384125,1.0,1.0,-3.043663024902344,1.0804091691970823,1.9632538557052608,0.3941667973995209,0.9471288323402404,0.9471288323402404,0.0,180.6602325439453,171.0,59757.09765625,0.0,2542.716552734375,1.0,279.0945129394531,283.2864074707031,297.4148254394531,301.1927795410156,293.1499938964844,293.1499938964844,279.1499938964844,34441.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758607506752014,1.0,0.0,0.0,3.400290012359619,3.400310516357422,7.714809839853842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.6123046875,0.0,1226.980224609375,1895.4371337890625,0.0,3177.7783203125,0.8432141542434692,1.0,0.0,3.0,1.0,0.0
17836560,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9056124091148376,0.5167961716651917,0.4667389094829559,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8557282090187073,0.4366423189640045,0.4157963097095489,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8331719636917114,0.4005260467529297,0.2823789715766907,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8043379783630371,0.3580951392650604,0.3423615097999573,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6916698217391968,0.2248412668704986,1.029848575592041,285.0100402832031,284.95001220703125,299.0563049316406,294.4540710449219,297.8895263671875,297.2459411621094,285.00848388671875,1.0,0.5897465944290161,0.4754143059253692,0.4754143059253692,1.0,1.0,-3.046363592147827,1.0801784992218018,1.966185212135315,0.3934297859668731,0.9648023247718812,0.9648023247718812,0.0,177.07135009765625,159.0,59938.91796875,0.0,2529.196533203125,1.0,279.1406555175781,283.279052734375,297.43194580078125,301.25604248046875,293.1499938964844,293.1499938964844,278.8500061035156,33549.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737875819206238,1.0,0.0,0.0,3.463253974914551,3.463274955749512,8.003169114090269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.2958984375,0.0,1282.2626953125,1895.4371337890625,0.0,3158.336669921875,0.8551498651504517,1.0,0.0,3.0,1.0,0.0
17836620,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9179583787918092,0.5162517428398132,0.4663024544715881,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8676617741584778,0.4388169348239898,0.4177203178405761,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8430757522583008,0.4007676243782043,0.2824760675430298,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8147387504577637,0.3588190078735351,0.3428937196731567,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7006261944770813,0.2248191833496093,1.028732419013977,284.8992004394531,284.95001220703125,299.0708923339844,294.4732971191406,297.8895568847656,297.24041748046875,284.9013977050781,1.0,0.5849540829658508,0.4741820096969604,0.4741820096969604,1.0,1.0,-3.0475754737854004,1.078016996383667,1.9695584774017327,0.3913533687591553,0.8690781593322754,0.8690781593322754,0.0,168.76754760742188,147.0,60617.2734375,0.0,2488.327392578125,1.0,278.8591613769531,283.1538391113281,297.4932861328125,301.434814453125,293.1499938964844,293.1499938964844,279.1499938964844,38357.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813825845718384,1.0,0.0,0.0,3.3715856075286865,3.3716063499450684,7.585106231999816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.0185546875,0.0,1226.65234375,1895.4371337890625,0.0,3229.5361328125,0.8387560248374939,1.0,0.0,3.0,1.0,0.0
17836680,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9179583787918092,0.5162517428398132,0.4663024544715881,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8676617741584778,0.4388169348239898,0.4177203178405761,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8430757522583008,0.4007676243782043,0.2824760675430298,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8147387504577637,0.3588190078735351,0.3428937196731567,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7006261944770813,0.2248191833496093,1.028732419013977,284.8992004394531,284.95001220703125,299.0708923339844,294.4732971191406,297.8895568847656,297.24041748046875,284.9013977050781,1.0,0.5849540829658508,0.4741820096969604,0.4741820096969604,1.0,1.0,-3.0475754737854004,1.078016996383667,1.9695584774017327,0.3913533687591553,0.8690781593322754,0.8690781593322754,0.0,168.76754760742188,147.0,60617.2734375,0.0,2488.327392578125,1.0,278.8591613769531,283.1538391113281,297.4932861328125,301.434814453125,293.1499938964844,293.1499938964844,279.1499938964844,38357.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813825845718384,1.0,0.0,0.0,3.3715856075286865,3.3716063499450684,7.585106231999816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.0185546875,0.0,1226.65234375,1895.4371337890625,0.0,3229.5361328125,0.8387560248374939,1.0,0.0,3.0,1.0,0.0
17836740,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9360159039497375,0.5170001983642578,0.4662283658981323,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.884070098400116,0.441741943359375,0.4198305308818817,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8570916056632996,0.4018159806728363,0.2827175855636596,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8281858563423157,0.3601605892181396,0.3435507118701935,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7128120064735413,0.2252133041620254,1.0278884172439575,285.0082092285156,284.95001220703125,299.0855712890625,294.4924621582031,297.89520263671875,297.2433776855469,285.0072937011719,1.0,0.5792359709739685,0.472949743270874,0.472949743270874,1.0,1.0,-3.050081253051758,1.076375961303711,1.9737054109573364,0.3893003165721893,0.965482771396637,0.965482771396637,0.0,158.5230255126953,135.0,60056.2421875,0.0,2439.75537109375,1.0,279.1400146484375,283.2760925292969,297.4698181152344,301.3020935058594,293.1499938964844,293.1499938964844,278.8500061035156,33706.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733279705047607,1.0,0.0,0.0,3.4711291790008545,3.4711501598358154,8.039607450882613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.900390625,0.0,1291.223876953125,1895.4371337890625,0.0,3154.026123046875,0.8571850061416626,1.0,0.0,3.0,1.0,0.0
17836800,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9360159039497375,0.5170001983642578,0.4662283658981323,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.884070098400116,0.441741943359375,0.4198305308818817,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8570916056632996,0.4018159806728363,0.2827175855636596,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8281858563423157,0.3601605892181396,0.3435507118701935,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7128120064735413,0.2252133041620254,1.0278884172439575,285.0082092285156,284.95001220703125,299.0855712890625,294.4924621582031,297.89520263671875,297.2433776855469,285.0072937011719,1.0,0.5792359709739685,0.472949743270874,0.472949743270874,1.0,1.0,-3.050081253051758,1.076375961303711,1.9737054109573364,0.3893003165721893,0.965482771396637,0.965482771396637,0.0,158.5230255126953,135.0,60056.2421875,0.0,2439.75537109375,1.0,279.1400146484375,283.2760925292969,297.4698181152344,301.3020935058594,293.1499938964844,293.1499938964844,278.8500061035156,33706.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733279705047607,1.0,0.0,0.0,3.4711291790008545,3.4711501598358154,8.039607450882613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.900390625,0.0,1291.223876953125,1895.4371337890625,0.0,3154.026123046875,0.8571850061416626,1.0,0.0,3.0,1.0,0.0
