time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.956134021282196,0.5164228677749634,0.4656733572483063,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9032613039016724,0.443969190120697,0.4217146635055542,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8739013671875,0.4021146297454834,0.2827873826026916,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8437715768814087,0.3609366118907928,0.3440420031547546,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7258591055870056,0.2252837717533111,1.0267668962478638,284.8988952636719,284.95001220703125,299.1004333496094,294.511474609375,297.89617919921875,297.2391357421875,284.901123046875,1.0,0.5729966163635254,0.4717926979064941,0.4717926979064941,1.0,1.0,-3.051013469696045,1.0742356777191162,1.9767777919769287,0.3872590959072113,0.8703839182853699,0.8703839182853699,0.0,147.8505401611328,123.0,60731.54296875,0.0,2385.95361328125,1.0,278.85906982421875,283.1517028808594,297.5306701660156,301.47979736328125,293.1499938964844,293.1499938964844,279.1499938964844,38392.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807292580604553,1.0,0.0,0.0,3.3795106410980225,3.3795316219329834,7.620806741215347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2138671875,0.0,1234.4793701171875,1895.4371337890625,0.0,3223.41455078125,0.8405553102493286,1.0,0.0,3.0,1.0,0.0
17836920,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.956134021282196,0.5164228677749634,0.4656733572483063,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9032613039016724,0.443969190120697,0.4217146635055542,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8739013671875,0.4021146297454834,0.2827873826026916,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8437715768814087,0.3609366118907928,0.3440420031547546,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7258591055870056,0.2252837717533111,1.0267668962478638,284.8988952636719,284.95001220703125,299.1004333496094,294.511474609375,297.89617919921875,297.2391357421875,284.901123046875,1.0,0.5729966163635254,0.4717926979064941,0.4717926979064941,1.0,1.0,-3.051013469696045,1.0742356777191162,1.9767777919769287,0.3872590959072113,0.8703839182853699,0.8703839182853699,0.0,147.8505401611328,123.0,60731.54296875,0.0,2385.95361328125,1.0,278.85906982421875,283.1517028808594,297.5306701660156,301.47979736328125,293.1499938964844,293.1499938964844,279.1499938964844,38392.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807292580604553,1.0,0.0,0.0,3.3795106410980225,3.3795316219329834,7.620806741215347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2138671875,0.0,1234.4793701171875,1895.4371337890625,0.0,3223.41455078125,0.8405553102493286,1.0,0.0,3.0,1.0,0.0
17836980,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9789572954177856,0.5171144008636475,0.4655048847198486,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9298245906829834,0.4469326138496399,0.4238118529319763,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8958595991134644,0.4031998813152313,0.2830194234848022,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8642319440841675,0.3623124063014984,0.3446833193302154,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7420209646224976,0.2257463186979293,1.0260087251663208,285.00897216796875,284.95001220703125,299.115478515625,294.5302124023437,297.9023742675781,297.2427062988281,285.0080871582031,1.0,0.5664427280426025,0.4706356823444366,0.4706356823444366,1.0,1.0,-3.0534629821777344,1.0727126598358154,1.980750322341919,0.3852554261684418,0.9677055478096008,0.9677055478096008,0.0,136.29920959472656,111.0,60161.796875,0.0,2330.3291015625,1.0,279.1400756835937,283.2750244140625,297.50732421875,301.3467102050781,293.1499938964844,293.1499938964844,278.8500061035156,33723.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872636616230011,1.0,0.0,0.0,3.478200435638428,3.4782214164733887,8.072397008618282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.9208984375,0.0,1298.4173583984375,1895.4371337890625,0.0,3147.5419921875,0.8587969541549683,1.0,0.0,3.0,1.0,0.0
17837040,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9789572954177856,0.5171144008636475,0.4655048847198486,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9298245906829834,0.4469326138496399,0.4238118529319763,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8958595991134644,0.4031998813152313,0.2830194234848022,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8642319440841675,0.3623124063014984,0.3446833193302154,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7420209646224976,0.2257463186979293,1.0260087251663208,285.00897216796875,284.95001220703125,299.115478515625,294.5302124023437,297.9023742675781,297.2427062988281,285.0080871582031,1.0,0.5664427280426025,0.4706356823444366,0.4706356823444366,1.0,1.0,-3.0534629821777344,1.0727126598358154,1.980750322341919,0.3852554261684418,0.9677055478096008,0.9677055478096008,0.0,136.29920959472656,111.0,60161.796875,0.0,2330.3291015625,1.0,279.1400756835937,283.2750244140625,297.50732421875,301.3467102050781,293.1499938964844,293.1499938964844,278.8500061035156,33723.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872636616230011,1.0,0.0,0.0,3.478200435638428,3.4782214164733887,8.072397008618282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.9208984375,0.0,1298.4173583984375,1895.4371337890625,0.0,3147.5419921875,0.8587969541549683,1.0,0.0,3.0,1.0,0.0
17837100,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.990339696407318,0.5169257521629333,0.465445727109909,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9455053210258484,0.4481392204761505,0.4249049425125122,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9089480638504028,0.4034549295902252,0.2831768691539764,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8765187859535217,0.3627865314483642,0.3450541198253631,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7517086863517761,0.2258640080690384,1.025889873504639,284.88140869140625,284.95001220703125,299.12310791015625,294.5394287109375,297.9037170410156,297.2417907714844,284.8768920898437,1.0,0.5631533265113831,0.4700571596622467,0.4700571596622467,1.0,1.0,-3.055203437805176,1.0721427202224731,1.9830607175827024,0.3844184875488281,0.8826360702514648,0.8826360702514648,0.0,130.44509887695312,111.0,61095.7109375,0.0,2303.006103515625,1.0,278.90167236328125,283.1292419433594,297.568359375,301.5751953125,293.1499938964844,293.1499938964844,278.8500061035156,36787.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783033490180969,1.0,0.0,0.0,3.462025880813598,3.4620473384857178,7.997493867151206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.021484375,0.0,1304.0263671875,1895.4371337890625,0.0,3200.677978515625,0.8557696342468262,1.0,0.0,3.0,1.0,0.0
17837160,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.5164745450019836,0.4640535414218902,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9599918723106384,0.449168711900711,0.4256916344165802,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9227758049964904,0.4035127162933349,0.2830886244773865,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8886659145355225,0.363099992275238,0.3451711535453796,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7613709568977356,0.225863367319107,1.0250260829925537,284.8982238769531,284.95001220703125,299.1307983398437,294.5485534667969,297.90380859375,297.2389831542969,284.900390625,1.0,0.5596643090248108,0.4694937169551849,0.4694937169551849,1.0,1.0,-3.0536673069000244,1.0702941417694092,1.9833731651306152,0.3831094205379486,0.8718202114105225,0.8718202114105225,0.0,125.05137634277344,114.0,60834.25,0.0,2271.974853515625,1.0,278.8592529296875,283.149169921875,297.5677490234375,301.52459716796875,293.1499938964844,293.1499938964844,279.1499938964844,38394.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880027711391449,1.0,0.0,0.0,3.38746976852417,3.387490749359131,7.656744855921715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.7158203125,0.0,1242.14306640625,1895.4371337890625,0.0,3216.84033203125,0.8423054814338684,1.0,0.0,3.0,1.0,0.0
17837220,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.5191878080368042,0.4524722397327423,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.970639944076538,0.4520416855812073,0.4280544519424438,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9331589937210084,0.4045009911060333,0.2835150063037872,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8978261351585388,0.3643882870674133,0.3460814356803894,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7684745788574219,0.2262813150882721,1.0257222652435305,285.0000915527344,284.95001220703125,299.1464538574219,294.5664367675781,297.91082763671875,297.2441101074219,284.9982604980469,1.0,0.5562669634819031,0.4683667719364166,0.4683667719364166,1.0,1.0,-3.0429999828338623,1.0636132955551147,1.979386687278748,0.3789316415786743,0.9604225754737854,0.9604225754737854,0.0,121.23184967041016,117.0,60017.95703125,0.0,2234.403564453125,1.0,279.1410522460937,283.26727294921875,297.541015625,301.3777770996094,293.1499938964844,293.1499938964844,278.8500061035156,33933.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715976476669312,1.0,0.0,0.0,3.478312969207764,3.478334188461304,8.072919399637613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.9619140625,0.0,1300.0328369140625,1895.4371337890625,0.0,3137.796630859375,0.8587155938148499,1.0,0.0,3.0,1.0,0.0
17837280,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.5191878080368042,0.4524722397327423,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.970639944076538,0.4520416855812073,0.4280544519424438,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9331589937210084,0.4045009911060333,0.2835150063037872,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8978261351585388,0.3643882870674133,0.3460814356803894,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7684745788574219,0.2262813150882721,1.0257222652435305,285.0000915527344,284.95001220703125,299.1464538574219,294.5664367675781,297.91082763671875,297.2441101074219,284.9982604980469,1.0,0.5562669634819031,0.4683667719364166,0.4683667719364166,1.0,1.0,-3.0429999828338623,1.0636132955551147,1.979386687278748,0.3789316415786743,0.9604225754737854,0.9604225754737854,0.0,121.23184967041016,117.0,60017.95703125,0.0,2234.403564453125,1.0,279.1410522460937,283.26727294921875,297.541015625,301.3777770996094,293.1499938964844,293.1499938964844,278.8500061035156,33933.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715976476669312,1.0,0.0,0.0,3.478312969207764,3.478334188461304,8.072919399637613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.9619140625,0.0,1300.0328369140625,1895.4371337890625,0.0,3137.796630859375,0.8587155938148499,1.0,0.0,3.0,1.0,0.0
17837340,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.5220559239387512,0.4462256133556366,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.976456105709076,0.454173743724823,0.4302099049091339,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9385247826576232,0.404701679944992,0.2837819755077362,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9028117656707764,0.3650741875171661,0.3468481600284576,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7722137570381165,0.2263409197330474,1.0262703895568848,284.896484375,284.95001220703125,299.1624755859375,294.583740234375,297.91473388671875,297.2439270019531,284.8988952636719,1.0,0.5551697015762329,0.4672398567199707,0.4672398567199707,1.0,1.0,-3.0418176651000977,1.0607120990753174,1.9811055660247805,0.3761032223701477,0.8643416166305542,0.8643416166305542,0.0,119.50969696044922,120.0,60485.328125,0.0,2222.0185546875,1.0,278.8591613769531,283.15045166015625,297.5981140136719,301.5351867675781,293.1499938964844,293.1499938964844,279.1499938964844,38758.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780479431152344,1.0,0.0,0.0,3.366684436798096,3.3667054176330566,7.563069743810047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.5947265625,0.0,1224.7520751953125,1895.4371337890625,0.0,3198.28369140625,0.838103175163269,1.0,0.0,3.0,1.0,0.0
17837400,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.5220559239387512,0.4462256133556366,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.976456105709076,0.454173743724823,0.4302099049091339,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9385247826576232,0.404701679944992,0.2837819755077362,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9028117656707764,0.3650741875171661,0.3468481600284576,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7722137570381165,0.2263409197330474,1.0262703895568848,284.896484375,284.95001220703125,299.1624755859375,294.583740234375,297.91473388671875,297.2439270019531,284.8988952636719,1.0,0.5551697015762329,0.4672398567199707,0.4672398567199707,1.0,1.0,-3.0418176651000977,1.0607120990753174,1.9811055660247805,0.3761032223701477,0.8643416166305542,0.8643416166305542,0.0,119.50969696044922,120.0,60485.328125,0.0,2222.0185546875,1.0,278.8591613769531,283.15045166015625,297.5981140136719,301.5351867675781,293.1499938964844,293.1499938964844,279.1499938964844,38758.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780479431152344,1.0,0.0,0.0,3.366684436798096,3.3667054176330566,7.563069743810047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.5947265625,0.0,1224.7520751953125,1895.4371337890625,0.0,3198.28369140625,0.838103175163269,1.0,0.0,3.0,1.0,0.0
17837460,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.5254125595092773,0.4443945288658142,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9793701171875,0.4570466578006744,0.4326708316802978,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9406287670135498,0.4056807458400726,0.2842747271060943,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9050129055976868,0.3663498759269714,0.3478463292121887,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7735838890075684,0.2267472594976425,1.0274385213851929,285.0072021484375,284.95001220703125,299.17889404296875,294.6003723144531,297.9241943359375,297.2513732910156,285.00640869140625,1.0,0.555596113204956,0.4663256704807281,0.4663256704807281,1.0,1.0,-3.0457632541656494,1.06027090549469,1.98549222946167,0.3746577799320221,0.9608262181282043,0.9608262181282043,0.0,119.17681884765624,123.0,59891.1015625,0.0,2227.369384765625,1.0,279.13995361328125,283.27313232421875,297.574462890625,301.3981018066406,293.1499938964844,293.1499938964844,278.8500061035156,33813.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86930912733078,1.0,0.0,0.0,3.463888645172119,3.46390962600708,8.006102802937676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.333984375,0.0,1284.77099609375,1895.4371337890625,0.0,3116.32958984375,0.8556463718414307,1.0,0.0,3.0,1.0,0.0
17837520,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.5254125595092773,0.4443945288658142,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9793701171875,0.4570466578006744,0.4326708316802978,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9406287670135498,0.4056807458400726,0.2842747271060943,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9050129055976868,0.3663498759269714,0.3478463292121887,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7735838890075684,0.2267472594976425,1.0274385213851929,285.0072021484375,284.95001220703125,299.17889404296875,294.6003723144531,297.9241943359375,297.2513732910156,285.00640869140625,1.0,0.555596113204956,0.4663256704807281,0.4663256704807281,1.0,1.0,-3.0457632541656494,1.06027090549469,1.98549222946167,0.3746577799320221,0.9608262181282043,0.9608262181282043,0.0,119.17681884765624,123.0,59891.1015625,0.0,2227.369384765625,1.0,279.13995361328125,283.27313232421875,297.574462890625,301.3981018066406,293.1499938964844,293.1499938964844,278.8500061035156,33813.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86930912733078,1.0,0.0,0.0,3.463888645172119,3.46390962600708,8.006102802937676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.333984375,0.0,1284.77099609375,1895.4371337890625,0.0,3116.32958984375,0.8556463718414307,1.0,0.0,3.0,1.0,0.0
17837580,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.526595950126648,0.4463380873203277,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9795937538146972,0.4591549634933471,0.4348950386047363,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9394630789756776,0.4058630168437958,0.2845938801765442,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.904383897781372,0.3670106828212738,0.3486782312393188,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7726444602012634,0.2267667055130005,1.0282267332077026,284.904052734375,284.95001220703125,299.1958312988281,294.6162109375,297.9264221191406,297.2474060058594,284.9064025878906,1.0,0.557125449180603,0.465411514043808,0.465411514043808,1.0,1.0,-3.0531044006347656,1.061164617538452,1.9919397830963133,0.3738726377487182,0.871010959148407,0.871010959148407,0.0,119.98121643066406,126.0,60629.7578125,0.0,2244.751708984375,1.0,278.8591613769531,283.15264892578125,297.6346740722656,301.5764465332031,293.1499938964844,293.1499938964844,279.1499938964844,38288.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765603303909302,1.0,0.0,0.0,3.3731963634490967,3.3732173442840576,7.592356041641324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.94140625,0.0,1227.71337890625,1895.4371337890625,0.0,3184.337646484375,0.8391371965408325,1.0,0.0,3.0,1.0,0.0
17837640,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.526595950126648,0.4463380873203277,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9795937538146972,0.4591549634933471,0.4348950386047363,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9394630789756776,0.4058630168437958,0.2845938801765442,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.904383897781372,0.3670106828212738,0.3486782312393188,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7726444602012634,0.2267667055130005,1.0282267332077026,284.904052734375,284.95001220703125,299.1958312988281,294.6162109375,297.9264221191406,297.2474060058594,284.9064025878906,1.0,0.557125449180603,0.465411514043808,0.465411514043808,1.0,1.0,-3.0531044006347656,1.061164617538452,1.9919397830963133,0.3738726377487182,0.871010959148407,0.871010959148407,0.0,119.98121643066406,126.0,60629.7578125,0.0,2244.751708984375,1.0,278.8591613769531,283.15264892578125,297.6346740722656,301.5764465332031,293.1499938964844,293.1499938964844,279.1499938964844,38288.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765603303909302,1.0,0.0,0.0,3.3731963634490967,3.3732173442840576,7.592356041641324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.94140625,0.0,1227.71337890625,1895.4371337890625,0.0,3184.337646484375,0.8391371965408325,1.0,0.0,3.0,1.0,0.0
17837700,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.5270203351974487,0.4482260942459106,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.979085087776184,0.4604971408843994,0.4359778463840484,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9381082653999328,0.4062510132789612,0.2847250699996948,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9033962488174438,0.3675613105297088,0.3490572273731231,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7716045379638672,0.2269037663936615,1.02846097946167,285.0218505859375,284.95001220703125,299.2044677734375,294.6238098144531,297.92877197265625,297.2470703125,285.0249938964844,1.0,0.5581627488136292,0.4649544060230255,0.4649544060230255,1.0,1.0,-3.057567358016968,1.0619211196899414,1.9956462383270264,0.3735715746879577,0.9534265398979188,0.9534265398979188,0.0,120.65743255615234,126.0,59982.39453125,0.0,2256.333984375,1.0,279.09490966796875,283.2822265625,297.5931396484375,301.38482666015625,293.1499938964844,293.1499938964844,279.1499938964844,34406.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708248734474182,1.0,0.0,0.0,3.4165310859680176,3.4165518283843994,7.788683547005348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8291015625,0.0,1242.4237060546875,1895.4371337890625,0.0,3130.548095703125,0.8468479514122009,1.0,0.0,3.0,1.0,0.0
17837760,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.5274288058280945,0.4498501420021057,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9789543151855468,0.4619838893413543,0.4373629987239837,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9372711181640624,0.4068011045455932,0.2850945889949798,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9028302431106568,0.3682428896427154,0.349686324596405,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7709201574325562,0.2271391004323959,1.0294716358184814,285.01812744140625,284.95001220703125,299.2132873535156,294.63116455078125,297.9319152832031,297.2481994628906,285.0167541503906,1.0,0.5594063997268677,0.4643690288066864,0.4643690288066864,1.0,1.0,-3.063598155975342,1.0630230903625488,2.000575065612793,0.3732791841030121,0.9753665328025818,0.9753665328025818,0.0,121.32918548583984,129.0,60229.6953125,0.0,2270.76806640625,1.0,279.14080810546875,283.2766418457031,297.6101989746094,301.452392578125,293.1499938964844,293.1499938964844,278.8500061035156,33425.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689815402030945,1.0,0.0,0.0,3.482151746749878,3.482172966003418,8.090748337963305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.9326171875,0.0,1300.259033203125,1895.4371337890625,0.0,3113.256591796875,0.8593476414680481,1.0,0.0,3.0,1.0,0.0
17837820,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.52594393491745,0.4554859101772308,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9767540097236632,0.4640116989612579,0.4395739436149597,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9331685304641724,0.406914085149765,0.2854108512401581,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8997035622596741,0.3688346147537231,0.3505105376243591,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7679231762886047,0.2271265089511871,1.0303438901901243,284.9042663574219,284.95001220703125,299.2313232421875,294.6451416015625,297.9306335449219,297.2387084960937,284.9067077636719,1.0,0.5622196793556213,0.4631982445716858,0.4631982445716858,1.0,1.0,-3.0754525661468506,1.065078854560852,2.010373830795288,0.3726851642131805,0.8825363516807556,0.8825363516807556,0.0,123.31854248046876,132.0,61184.28125,0.0,2302.79931640625,1.0,278.85870361328125,283.1449584960937,297.6697692871094,301.6454467773437,293.1499938964844,293.1499938964844,279.1499938964844,37939.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774769306182861,1.0,0.0,0.0,3.409743547439575,3.4097647666931152,7.757766979921144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.1875,0.0,1260.5472412109375,1895.4371337890625,0.0,3192.93115234375,0.8468106389045715,1.0,0.0,3.0,1.0,0.0
17837880,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.52594393491745,0.4554859101772308,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9767540097236632,0.4640116989612579,0.4395739436149597,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9331685304641724,0.406914085149765,0.2854108512401581,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8997035622596741,0.3688346147537231,0.3505105376243591,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7679231762886047,0.2271265089511871,1.0303438901901243,284.9042663574219,284.95001220703125,299.2313232421875,294.6451416015625,297.9306335449219,297.2387084960937,284.9067077636719,1.0,0.5622196793556213,0.4631982445716858,0.4631982445716858,1.0,1.0,-3.0754525661468506,1.065078854560852,2.010373830795288,0.3726851642131805,0.8825363516807556,0.8825363516807556,0.0,123.31854248046876,132.0,61184.28125,0.0,2302.79931640625,1.0,278.85870361328125,283.1449584960937,297.6697692871094,301.6454467773437,293.1499938964844,293.1499938964844,279.1499938964844,37939.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774769306182861,1.0,0.0,0.0,3.409743547439575,3.4097647666931152,7.757766979921144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.1875,0.0,1260.5472412109375,1895.4371337890625,0.0,3192.93115234375,0.8468106389045715,1.0,0.0,3.0,1.0,0.0
17837940,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.5243293642997742,0.4615997672080993,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9743791818618774,0.4667681753635406,0.4419921934604645,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9289355874061584,0.4077889025211334,0.2858813107013702,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.89643794298172,0.3699997365474701,0.3514765799045563,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7648059129714966,0.2274541854858398,1.0315234661102295,285.0231018066406,284.95001220703125,299.25,294.65802001953125,297.9349670410156,297.23736572265625,285.0223388671875,1.0,0.5653685927391052,0.4620274603366852,0.4620274603366852,1.0,1.0,-3.088850498199463,1.0677138566970823,2.02113676071167,0.3722657561302185,0.9923670887947084,0.9923670887947084,0.0,125.5187759399414,135.0,60837.9453125,0.0,2339.02685546875,1.0,279.1404113769531,283.273681640625,297.64227294921875,301.5231018066406,293.1499938964844,293.1499938964844,278.8500061035156,33382.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708372116088867,1.0,0.0,0.0,3.518797874450684,3.5188193321228027,8.261938546638703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.990234375,0.0,1337.0965576171875,1895.4371337890625,0.0,3130.6640625,0.867732584476471,1.0,0.0,3.0,1.0,0.0
17838000,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.5243293642997742,0.4615997672080993,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9743791818618774,0.4667681753635406,0.4419921934604645,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9289355874061584,0.4077889025211334,0.2858813107013702,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.89643794298172,0.3699997365474701,0.3514765799045563,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7648059129714966,0.2274541854858398,1.0315234661102295,285.0231018066406,284.95001220703125,299.25,294.65802001953125,297.9349670410156,297.23736572265625,285.0223388671875,1.0,0.5653685927391052,0.4620274603366852,0.4620274603366852,1.0,1.0,-3.088850498199463,1.0677138566970823,2.02113676071167,0.3722657561302185,0.9923670887947084,0.9923670887947084,0.0,125.5187759399414,135.0,60837.9453125,0.0,2339.02685546875,1.0,279.1404113769531,283.273681640625,297.64227294921875,301.5231018066406,293.1499938964844,293.1499938964844,278.8500061035156,33382.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708372116088867,1.0,0.0,0.0,3.518797874450684,3.5188193321228027,8.261938546638703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.990234375,0.0,1337.0965576171875,1895.4371337890625,0.0,3130.6640625,0.867732584476471,1.0,0.0,3.0,1.0,0.0
17838060,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.5206769108772278,0.4685626029968261,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9706827402114868,0.468700647354126,0.4441511929035187,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9232406616210938,0.4078297019004822,0.2861728370189667,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.891960859298706,0.3705126047134399,0.3522607088088989,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7607318758964539,0.2273583710193634,1.032220482826233,284.9009704589844,284.95001220703125,299.26904296875,294.6702880859375,297.93536376953125,297.23028564453125,284.9032592773437,1.0,0.5687299966812134,0.4607256352901459,0.4607256352901459,1.0,1.0,-3.101975917816162,1.0699079036712646,2.032068014144897,0.3716386556625366,0.895479142665863,0.895479142665863,0.0,128.21653747558594,138.0,61898.0703125,0.0,2377.649169921875,1.0,278.8582763671875,283.1319580078125,297.6978759765625,301.7194519042969,293.1499938964844,293.1499938964844,279.1499938964844,37738.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798471689224243,1.0,0.0,0.0,3.4597415924072266,3.459763288497925,7.98694372861064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.6376953125,0.0,1308.489990234375,1895.4371337890625,0.0,3215.1484375,0.8577104210853577,1.0,0.0,3.0,1.0,0.0
17838120,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.5206769108772278,0.4685626029968261,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9706827402114868,0.468700647354126,0.4441511929035187,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9232406616210938,0.4078297019004822,0.2861728370189667,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.891960859298706,0.3705126047134399,0.3522607088088989,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7607318758964539,0.2273583710193634,1.032220482826233,284.9009704589844,284.95001220703125,299.26904296875,294.6702880859375,297.93536376953125,297.23028564453125,284.9032592773437,1.0,0.5687299966812134,0.4607256352901459,0.4607256352901459,1.0,1.0,-3.101975917816162,1.0699079036712646,2.032068014144897,0.3716386556625366,0.895479142665863,0.895479142665863,0.0,128.21653747558594,138.0,61898.0703125,0.0,2377.649169921875,1.0,278.8582763671875,283.1319580078125,297.6978759765625,301.7194519042969,293.1499938964844,293.1499938964844,279.1499938964844,37738.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798471689224243,1.0,0.0,0.0,3.4597415924072266,3.459763288497925,7.98694372861064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.6376953125,0.0,1308.489990234375,1895.4371337890625,0.0,3215.1484375,0.8577104210853577,1.0,0.0,3.0,1.0,0.0
17838180,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9919245839118958,0.5186580419540405,0.4670997262001037,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.963402509689331,0.4713113903999328,0.4465141594409942,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9139164686203004,0.4085821807384491,0.2866185903549194,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8842614889144897,0.3715493083000183,0.353190004825592,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7540276646614075,0.2275242358446121,1.03310227394104,285.01861572265625,284.95001220703125,299.2881164550781,294.6825561523437,297.9410095214844,297.2315979003906,285.01708984375,1.0,0.5715325474739075,0.4594238400459289,0.4594238400459289,1.0,1.0,-3.1057722568511963,1.068426251411438,2.037346124649048,0.3693798184394836,1.0,1.0,0.0,132.1302490234375,141.0,61314.77734375,0.0,2405.498291015625,1.0,279.1417236328125,283.2618713378906,297.66558837890625,301.5819091796875,293.1499938964844,293.1499938964844,278.8500061035156,33588.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731175661087036,1.0,0.0,0.0,3.558504581451416,3.5585265159606934,8.449449069303228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.8876953125,0.0,1379.6766357421875,1895.4371337890625,0.0,3152.05322265625,0.8766492605209351,1.0,0.0,3.0,1.0,0.0
17838240,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9919245839118958,0.5186580419540405,0.4670997262001037,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.963402509689331,0.4713113903999328,0.4465141594409942,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9139164686203004,0.4085821807384491,0.2866185903549194,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8842614889144897,0.3715493083000183,0.353190004825592,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7540276646614075,0.2275242358446121,1.03310227394104,285.01861572265625,284.95001220703125,299.2881164550781,294.6825561523437,297.9410095214844,297.2315979003906,285.01708984375,1.0,0.5715325474739075,0.4594238400459289,0.4594238400459289,1.0,1.0,-3.1057722568511963,1.068426251411438,2.037346124649048,0.3693798184394836,1.0,1.0,0.0,132.1302490234375,141.0,61314.77734375,0.0,2405.498291015625,1.0,279.1417236328125,283.2618713378906,297.66558837890625,301.5819091796875,293.1499938964844,293.1499938964844,278.8500061035156,33588.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731175661087036,1.0,0.0,0.0,3.558504581451416,3.5585265159606934,8.449449069303228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.8876953125,0.0,1379.6766357421875,1895.4371337890625,0.0,3152.05322265625,0.8766492605209351,1.0,0.0,3.0,1.0,0.0
17838300,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9884819388389589,0.5176724791526794,0.4665081799030304,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9603934288024902,0.4723101854324341,0.4477380514144897,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9102011919021606,0.4086573719978332,0.2868856489658355,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8811412453651428,0.3718365728855133,0.3537013828754425,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7513049244880676,0.227478340268135,1.033719182014465,284.8839416503906,284.95001220703125,299.29766845703125,294.6886291503906,297.9423217773437,297.2300109863281,284.8788452148437,1.0,0.572877824306488,0.4587729275226593,0.4587729275226593,1.0,1.0,-3.108196258544922,1.067878484725952,2.040318012237549,0.3683789670467376,0.9135011434555054,0.9135011434555054,0.0,133.88465881347656,141.0,62329.1875,0.0,2419.375732421875,1.0,278.9003295898437,283.108154296875,297.7219543457031,301.8096008300781,293.1499938964844,293.1499938964844,278.8500061035156,36342.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791759610176086,1.0,0.0,0.0,3.549940586090088,3.5499627590179443,8.408827625316917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.0107421875,0.0,1390.7747802734375,1895.4371337890625,0.0,3208.857666015625,0.8753699660301208,1.0,0.0,3.0,1.0,0.0
17838360,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9839766025543212,0.5165172219276428,0.4655481874942779,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9561941027641296,0.4730855822563171,0.4485969245433807,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9054617881774902,0.4084948003292084,0.2868739068508148,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8770382404327393,0.3719272315502167,0.3539168238639831,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7478043437004089,0.2272888869047165,1.033450484275818,284.88946533203125,284.95001220703125,299.3072509765625,294.6947021484375,297.9422912597656,297.22637939453125,284.89166259765625,1.0,0.5740435719490051,0.4581711888313293,0.4581711888313293,1.0,1.0,-3.107999801635742,1.066413640975952,2.04158616065979,0.3670290410518646,0.8939385414123535,0.8939385414123535,0.0,135.9385986328125,144.0,62106.0859375,0.0,2429.903076171875,1.0,278.8585205078125,283.1171569824219,297.7176513671875,301.7586975097656,293.1499938964844,293.1499938964844,279.1499938964844,38172.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812152743339539,1.0,0.0,0.0,3.483302354812622,3.4833242893218994,8.096095598375541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.4296875,0.0,1335.30810546875,1895.4371337890625,0.0,3227.96875,0.8632743954658508,1.0,0.0,3.0,1.0,0.0
17838420,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9777422547340392,0.5160394310951233,0.4647865891456604,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9510385990142822,0.4756320118904114,0.4508388638496399,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8996409773826599,0.4092007577419281,0.2872451543807983,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8718364834785461,0.3729071617126465,0.3547369539737701,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.743212103843689,0.2274268716573715,1.0339113473892212,285.0141906738281,284.95001220703125,299.326416015625,294.706787109375,297.947998046875,297.22760009765625,285.0129089355469,1.0,0.5763921737670898,0.4569676518440246,0.4569676518440246,1.0,1.0,-3.111757040023804,1.0651168823242188,2.046640157699585,0.364834189414978,0.999772608280182,0.999772608280182,0.0,139.04718017578125,147.0,61413.69921875,0.0,2453.525390625,1.0,279.1418762207031,283.2547302246094,297.6849670410156,301.6082458496094,293.1499938964844,293.1499938964844,278.8500061035156,33848.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734337091445923,1.0,0.0,0.0,3.5702149868011475,3.570236921310425,8.505151072313311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.3916015625,0.0,1393.86328125,1895.4371337890625,0.0,3155.018310546875,0.8795042634010315,1.0,0.0,3.0,1.0,0.0
17838480,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9777422547340392,0.5160394310951233,0.4647865891456604,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9510385990142822,0.4756320118904114,0.4508388638496399,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8996409773826599,0.4092007577419281,0.2872451543807983,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8718364834785461,0.3729071617126465,0.3547369539737701,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.743212103843689,0.2274268716573715,1.0339113473892212,285.0141906738281,284.95001220703125,299.326416015625,294.706787109375,297.947998046875,297.22760009765625,285.0129089355469,1.0,0.5763921737670898,0.4569676518440246,0.4569676518440246,1.0,1.0,-3.111757040023804,1.0651168823242188,2.046640157699585,0.364834189414978,0.999772608280182,0.999772608280182,0.0,139.04718017578125,147.0,61413.69921875,0.0,2453.525390625,1.0,279.1418762207031,283.2547302246094,297.6849670410156,301.6082458496094,293.1499938964844,293.1499938964844,278.8500061035156,33848.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734337091445923,1.0,0.0,0.0,3.5702149868011475,3.570236921310425,8.505151072313311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.3916015625,0.0,1393.86328125,1895.4371337890625,0.0,3155.018310546875,0.8795042634010315,1.0,0.0,3.0,1.0,0.0
17838540,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9706497192382812,0.5143065452575684,0.463746428489685,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9452418684959412,0.4773808717727661,0.4528726041316986,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8934334516525269,0.4091055691242218,0.2874762415885925,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8662930130958557,0.3732652366161346,0.3554200828075409,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7384286522865295,0.2272088378667831,1.034221649169922,284.8896789550781,284.95001220703125,299.3456420898437,294.7186889648437,297.94927978515625,297.2223205566406,284.89166259765625,1.0,0.5786921977996826,0.4557641446590423,0.4557641446590423,1.0,1.0,-3.1144323348999023,1.063368797302246,2.051063537597656,0.3626235425472259,0.8939768671989441,0.8939768671989441,0.0,142.40609741210938,150.0,62181.6015625,0.0,2476.45947265625,1.0,278.8586120605469,283.1138610839844,297.7385559082031,301.7840270996094,293.1499938964844,293.1499938964844,279.1499938964844,38253.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809785842895508,1.0,0.0,0.0,3.490361213684082,3.49038314819336,8.12894199953007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.736328125,0.0,1343.057373046875,1895.4371337890625,0.0,3225.750732421875,0.8649271130561829,1.0,0.0,3.0,1.0,0.0
17838600,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9706497192382812,0.5143065452575684,0.463746428489685,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9452418684959412,0.4773808717727661,0.4528726041316986,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8934334516525269,0.4091055691242218,0.2874762415885925,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8662930130958557,0.3732652366161346,0.3554200828075409,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7384286522865295,0.2272088378667831,1.034221649169922,284.8896789550781,284.95001220703125,299.3456420898437,294.7186889648437,297.94927978515625,297.2223205566406,284.89166259765625,1.0,0.5786921977996826,0.4557641446590423,0.4557641446590423,1.0,1.0,-3.1144323348999023,1.063368797302246,2.051063537597656,0.3626235425472259,0.8939768671989441,0.8939768671989441,0.0,142.40609741210938,150.0,62181.6015625,0.0,2476.45947265625,1.0,278.8586120605469,283.1138610839844,297.7385559082031,301.7840270996094,293.1499938964844,293.1499938964844,279.1499938964844,38253.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809785842895508,1.0,0.0,0.0,3.490361213684082,3.49038314819336,8.12894199953007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.736328125,0.0,1343.057373046875,1895.4371337890625,0.0,3225.750732421875,0.8649271130561829,1.0,0.0,3.0,1.0,0.0
17838660,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9647441506385804,0.5139012336730957,0.463103324174881,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9408982396125792,0.4799134731292724,0.4550947844982147,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8886083960533142,0.4098064601421356,0.2878406941890716,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8620446920394897,0.3742328584194183,0.3562220633029938,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7346497178077698,0.2273646295070648,1.0347336530685425,285.0160522460937,284.95001220703125,299.3648986816406,294.73046875,297.9555969238281,297.2242431640625,285.01483154296875,1.0,0.5809248089790344,0.4546932280063629,0.4546932280063629,1.0,1.0,-3.118340015411377,1.0624006986618042,2.055939197540283,0.3606564700603485,1.0,1.0,0.0,145.2996826171875,153.0,61483.87109375,0.0,2499.326416015625,1.0,279.14190673828125,283.2533874511719,297.7076416015625,301.6351318359375,293.1499938964844,293.1499938964844,278.8500061035156,33884.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730204701423645,1.0,0.0,0.0,3.575382947921753,3.5754051208496094,8.529792125955282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.3310546875,0.0,1399.576416015625,1895.4371337890625,0.0,3151.142578125,0.8807075619697571,1.0,0.0,3.0,1.0,0.0
