time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9647441506385804,0.5139012336730957,0.463103324174881,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9408982396125792,0.4799134731292724,0.4550947844982147,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8886083960533142,0.4098064601421356,0.2878406941890716,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8620446920394897,0.3742328584194183,0.3562220633029938,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7346497178077698,0.2273646295070648,1.0347336530685425,285.0160522460937,284.95001220703125,299.3648986816406,294.73046875,297.9555969238281,297.2242431640625,285.01483154296875,1.0,0.5809248089790344,0.4546932280063629,0.4546932280063629,1.0,1.0,-3.118340015411377,1.0624006986618042,2.055939197540283,0.3606564700603485,1.0,1.0,0.0,145.2996826171875,153.0,61483.87109375,0.0,2499.326416015625,1.0,279.14190673828125,283.2533874511719,297.7076416015625,301.6351318359375,293.1499938964844,293.1499938964844,278.8500061035156,33884.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730204701423645,1.0,0.0,0.0,3.575382947921753,3.5754051208496094,8.529792125955282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.3310546875,0.0,1399.576416015625,1895.4371337890625,0.0,3151.142578125,0.8807075619697571,1.0,0.0,3.0,1.0,0.0
17838780,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9576663374900818,0.5121343731880188,0.4620433747768402,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9356417655944824,0.4816248416900635,0.4570969641208648,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8830881118774414,0.4096877574920654,0.2880570888519287,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8571997880935669,0.374563992023468,0.3568812608718872,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7304363250732422,0.2271503806114196,1.0350652933120728,284.8915405273437,284.95001220703125,299.3842163085937,294.7420349121094,297.9570007324219,297.2189025878906,284.8934326171875,1.0,0.583149254322052,0.4536223113536834,0.4536223113536834,1.0,1.0,-3.120933055877685,1.0609084367752075,2.060024738311768,0.3586194813251495,0.8964013457298279,0.8964013457298279,0.0,148.5686492919922,156.0,62260.2265625,0.0,2521.707275390625,1.0,278.8587951660156,283.1123046875,297.7616271972656,301.81201171875,293.1499938964844,293.1499938964844,279.1499938964844,38239.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805463314056396,1.0,0.0,0.0,3.496388912200928,3.496411085128784,8.157043680512288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.529296875,0.0,1349.1064453125,1895.4371337890625,0.0,3221.70068359375,0.8662876486778259,1.0,0.0,3.0,1.0,0.0
17838840,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9576663374900818,0.5121343731880188,0.4620433747768402,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9356417655944824,0.4816248416900635,0.4570969641208648,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8830881118774414,0.4096877574920654,0.2880570888519287,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8571997880935669,0.374563992023468,0.3568812608718872,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7304363250732422,0.2271503806114196,1.0350652933120728,284.8915405273437,284.95001220703125,299.3842163085937,294.7420349121094,297.9570007324219,297.2189025878906,284.8934326171875,1.0,0.583149254322052,0.4536223113536834,0.4536223113536834,1.0,1.0,-3.120933055877685,1.0609084367752075,2.060024738311768,0.3586194813251495,0.8964013457298279,0.8964013457298279,0.0,148.5686492919922,156.0,62260.2265625,0.0,2521.707275390625,1.0,278.8587951660156,283.1123046875,297.7616271972656,301.81201171875,293.1499938964844,293.1499938964844,279.1499938964844,38239.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805463314056396,1.0,0.0,0.0,3.496388912200928,3.496411085128784,8.157043680512288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.529296875,0.0,1349.1064453125,1895.4371337890625,0.0,3221.70068359375,0.8662876486778259,1.0,0.0,3.0,1.0,0.0
17838900,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9540143013000488,0.5117644667625427,0.4614430367946625,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9329771995544434,0.482771098613739,0.4580203592777252,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8803147077560425,0.4099148511886596,0.2881004214286804,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8547744750976562,0.3749435842037201,0.3571322858333587,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7282933592796326,0.2271580547094345,1.034904718399048,285.0160522460937,284.95001220703125,299.3939208984375,294.74774169921875,297.9594421386719,297.21881103515625,285.0199584960937,1.0,0.5841753482818604,0.4530868530273437,0.4530868530273437,1.0,1.0,-3.121476650238037,1.0598790645599363,2.061597347259521,0.3573411107063293,0.9799582362174988,0.9799582362174988,0.0,150.19178771972656,156.0,61409.1171875,0.0,2531.408447265625,1.0,279.0984191894531,283.2522888183594,297.71697998046875,301.6044616699219,293.1499938964844,293.1499938964844,279.1499938964844,34873.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747562766075134,1.0,0.0,0.0,3.525065660476685,3.525087356567383,8.291397080029128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.939453125,0.0,1354.297119140625,1895.4371337890625,0.0,3167.421142578125,0.8715718388557434,1.0,0.0,3.0,1.0,0.0
17838960,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9517245888710022,0.5116590857505798,0.4613437354564667,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9316539764404296,0.484115868806839,0.4592785537242889,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8787111639976501,0.4103554785251617,0.2883986532688141,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8534014225006104,0.3754978477954864,0.3576511442661285,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7269973754882812,0.2272988408803939,1.0355497598648071,285.01739501953125,284.95001220703125,299.4035949707031,294.7533874511719,297.9633483886719,297.22088623046875,285.0162658691406,1.0,0.5853214263916016,0.4525509178638458,0.4525509178638458,1.0,1.0,-3.124624490737915,1.0598479509353638,2.0647764205932617,0.3564896285533905,1.0,1.0,0.0,151.42813110351562,159.0,61557.33203125,0.0,2544.075927734375,1.0,279.14178466796875,283.25164794921875,297.730712890625,301.66314697265625,293.1499938964844,293.1499938964844,278.8500061035156,33912.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872646152973175,1.0,0.0,0.0,3.580918550491333,3.580940723419189,8.556224884159747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.5,0.0,1405.6368408203125,1895.4371337890625,0.0,3147.63134765625,0.88201904296875,1.0,0.0,3.0,1.0,0.0
17839020,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9446259140968324,0.5098223090171814,0.4602222442626953,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9267795085906982,0.4857758283615112,0.4612363576889038,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.873650074005127,0.4102008044719696,0.2885915040969848,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8490093350410461,0.3757909834384918,0.358276754617691,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7230767011642456,0.2270725965499878,1.0358352661132812,284.8914794921875,284.95001220703125,299.4230651855469,294.7644958496094,297.9647521972656,297.2156066894531,284.8933410644531,1.0,0.587491512298584,0.4514790177345276,0.4514790177345276,1.0,1.0,-3.1269659996032715,1.058240294456482,2.068725824356079,0.3542830944061279,0.898392379283905,0.898392379283905,0.0,154.68154907226562,162.0,62343.46875,0.0,2565.96630859375,1.0,278.8587341308594,283.1090393066406,297.7841796875,301.8402099609375,293.1499938964844,293.1499938964844,279.1499938964844,38211.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880177915096283,1.0,0.0,0.0,3.5037624835968018,3.503784656524658,8.191485108000052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.876953125,0.0,1356.4498291015625,1895.4371337890625,0.0,3218.247802734375,0.8679035902023315,1.0,0.0,3.0,1.0,0.0
17839080,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9446259140968324,0.5098223090171814,0.4602222442626953,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9267795085906982,0.4857758283615112,0.4612363576889038,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.873650074005127,0.4102008044719696,0.2885915040969848,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8490093350410461,0.3757909834384918,0.358276754617691,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7230767011642456,0.2270725965499878,1.0358352661132812,284.8914794921875,284.95001220703125,299.4230651855469,294.7644958496094,297.9647521972656,297.2156066894531,284.8933410644531,1.0,0.587491512298584,0.4514790177345276,0.4514790177345276,1.0,1.0,-3.1269659996032715,1.058240294456482,2.068725824356079,0.3542830944061279,0.898392379283905,0.898392379283905,0.0,154.68154907226562,162.0,62343.46875,0.0,2565.96630859375,1.0,278.8587341308594,283.1090393066406,297.7841796875,301.8402099609375,293.1499938964844,293.1499938964844,279.1499938964844,38211.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880177915096283,1.0,0.0,0.0,3.5037624835968018,3.503784656524658,8.191485108000052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.876953125,0.0,1356.4498291015625,1895.4371337890625,0.0,3218.247802734375,0.8679035902023315,1.0,0.0,3.0,1.0,0.0
17839140,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9387127161026,0.5092704892158508,0.4594534337520599,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9231017231941224,0.4882208108901977,0.4633707404136657,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.869620144367218,0.4108329713344574,0.2889066934585571,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8455421328544617,0.3766878545284271,0.359009712934494,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7198126912117004,0.2272061854600906,1.0362508296966553,285.0180969238281,284.95001220703125,299.44256591796875,294.7752990722656,297.9710693359375,297.2176513671875,285.0169982910156,1.0,0.5896099805831909,0.4504071176052093,0.4504071176052093,1.0,1.0,-3.1303582191467285,1.057043194770813,2.073315143585205,0.3520049750804901,1.0,1.0,0.0,157.53636169433594,165.0,61622.90625,0.0,2587.820556640625,1.0,279.1420288085937,283.2494201660156,297.752685546875,301.690185546875,293.1499938964844,293.1499938964844,278.8500061035156,33974.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722832798957825,1.0,0.0,0.0,3.586773157119751,3.5867953300476074,8.584225383856392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.23828125,0.0,1412.3006591796875,1895.4371337890625,0.0,3144.227783203125,0.883304238319397,1.0,0.0,3.0,1.0,0.0
17839200,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9387127161026,0.5092704892158508,0.4594534337520599,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9231017231941224,0.4882208108901977,0.4633707404136657,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.869620144367218,0.4108329713344574,0.2889066934585571,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8455421328544617,0.3766878545284271,0.359009712934494,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7198126912117004,0.2272061854600906,1.0362508296966553,285.0180969238281,284.95001220703125,299.44256591796875,294.7752990722656,297.9710693359375,297.2176513671875,285.0169982910156,1.0,0.5896099805831909,0.4504071176052093,0.4504071176052093,1.0,1.0,-3.1303582191467285,1.057043194770813,2.073315143585205,0.3520049750804901,1.0,1.0,0.0,157.53636169433594,165.0,61622.90625,0.0,2587.820556640625,1.0,279.1420288085937,283.2494201660156,297.752685546875,301.690185546875,293.1499938964844,293.1499938964844,278.8500061035156,33974.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722832798957825,1.0,0.0,0.0,3.586773157119751,3.5867953300476074,8.584225383856392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.23828125,0.0,1412.3006591796875,1895.4371337890625,0.0,3144.227783203125,0.883304238319397,1.0,0.0,3.0,1.0,0.0
17839260,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.931757926940918,0.5073632001876831,0.4582705795764923,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9186320900917052,0.4898282885551452,0.4652837514877319,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8649649620056152,0.410643607378006,0.2890773415565491,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8415251970291138,0.3769435286521911,0.3596026003360748,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7160425782203674,0.2269658744335174,1.036480188369751,284.8912658691406,284.95001220703125,299.4621276855469,294.7857971191406,297.9725036621094,297.2124328613281,284.89306640625,1.0,0.5917305946350098,0.4493380188941955,0.4493380188941955,1.0,1.0,-3.132438898086548,1.0553194284439087,2.0771195888519287,0.3497158885002136,0.9000855684280396,0.9000855684280396,0.0,160.7838897705078,168.0,62416.65625,0.0,2609.239990234375,1.0,278.85870361328125,283.1058349609375,297.8056030273437,301.86669921875,293.1499938964844,293.1499938964844,278.54998779296875,38197.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798248171806335,1.0,0.0,0.0,3.510540723800659,3.510562896728516,8.22320885163208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.8935546875,0.0,1363.312744140625,1895.4371337890625,0.0,3214.9384765625,0.8693992495536804,1.0,0.0,3.0,1.0,0.0
17839320,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.931757926940918,0.5073632001876831,0.4582705795764923,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9186320900917052,0.4898282885551452,0.4652837514877319,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8649649620056152,0.410643607378006,0.2890773415565491,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8415251970291138,0.3769435286521911,0.3596026003360748,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7160425782203674,0.2269658744335174,1.036480188369751,284.8912658691406,284.95001220703125,299.4621276855469,294.7857971191406,297.9725036621094,297.2124328613281,284.89306640625,1.0,0.5917305946350098,0.4493380188941955,0.4493380188941955,1.0,1.0,-3.132438898086548,1.0553194284439087,2.0771195888519287,0.3497158885002136,0.9000855684280396,0.9000855684280396,0.0,160.7838897705078,168.0,62416.65625,0.0,2609.239990234375,1.0,278.85870361328125,283.1058349609375,297.8056030273437,301.86669921875,293.1499938964844,293.1499938964844,278.54998779296875,38197.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798248171806335,1.0,0.0,0.0,3.510540723800659,3.510562896728516,8.22320885163208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.8935546875,0.0,1363.312744140625,1895.4371337890625,0.0,3214.9384765625,0.8693992495536804,1.0,0.0,3.0,1.0,0.0
17839380,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9237494468688964,0.5054013729095459,0.4565275907516479,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9133020639419556,0.4912933111190796,0.466730922460556,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8595438003540039,0.4102972149848938,0.2888911664485931,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8368171453475952,0.3770386576652527,0.3597880601882934,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7114378809928894,0.2265601009130478,1.03525972366333,284.8872375488281,284.95001220703125,299.48175048828125,294.79595947265625,297.9732360839844,297.20635986328125,284.8889465332031,1.0,0.5935184359550476,0.4482689499855041,0.4482689499855041,1.0,1.0,-3.130613327026367,1.0520994663238523,2.078513860702514,0.3467017114162445,0.8342317342758179,0.8342317342758179,0.0,164.3130645751953,171.0,62355.61328125,0.0,2624.53955078125,1.0,278.5606994628906,283.080078125,297.80078125,301.8726501464844,293.1499938964844,293.1499938964844,278.8500061035156,40458.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831937909126282,1.0,0.0,0.0,3.296072006225586,3.2960925102233887,7.249142868204217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2978515625,0.0,1170.2427978515625,1895.4371337890625,0.0,3246.50390625,0.8243507146835327,1.0,0.0,3.0,1.0,0.0
17839440,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9237494468688964,0.5054013729095459,0.4565275907516479,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9133020639419556,0.4912933111190796,0.466730922460556,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8595438003540039,0.4102972149848938,0.2888911664485931,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8368171453475952,0.3770386576652527,0.3597880601882934,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7114378809928894,0.2265601009130478,1.03525972366333,284.8872375488281,284.95001220703125,299.48175048828125,294.79595947265625,297.9732360839844,297.20635986328125,284.8889465332031,1.0,0.5935184359550476,0.4482689499855041,0.4482689499855041,1.0,1.0,-3.130613327026367,1.0520994663238523,2.078513860702514,0.3467017114162445,0.8342317342758179,0.8342317342758179,0.0,164.3130645751953,171.0,62355.61328125,0.0,2624.53955078125,1.0,278.5606994628906,283.080078125,297.80078125,301.8726501464844,293.1499938964844,293.1499938964844,278.8500061035156,40458.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831937909126282,1.0,0.0,0.0,3.296072006225586,3.2960925102233887,7.249142868204217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2978515625,0.0,1170.2427978515625,1895.4371337890625,0.0,3246.50390625,0.8243507146835327,1.0,0.0,3.0,1.0,0.0
17839500,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9210366010665894,0.5051657557487488,0.456082135438919,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9117705821990968,0.4925189018249511,0.4677260220050812,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8577895164489746,0.4106233716011047,0.2890005111694336,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8353080153465271,0.3774787485599518,0.3600857257843017,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.709822416305542,0.2266079187393188,1.0351871252059937,285.00604248046875,284.95001220703125,299.4916076660156,294.8009033203125,297.9766845703125,297.2078552246094,285.0082092285156,1.0,0.594457745552063,0.447734385728836,0.447734385728836,1.0,1.0,-3.131669759750366,1.0512430667877195,2.0804266929626465,0.3454573154449463,0.91202312707901,0.91202312707901,0.0,165.6805419921875,171.0,61605.78515625,0.0,2633.930419921875,1.0,278.7926940917969,283.2113037109375,297.7557678222656,301.65887451171875,293.1499938964844,293.1499938964844,278.8500061035156,35450.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759138584136963,1.0,0.0,0.0,3.3267605304718018,3.3267805576324463,7.384759328488144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.9033203125,0.0,1164.5631103515625,1895.4371337890625,0.0,3178.27587890625,0.8279780149459839,1.0,0.0,3.0,1.0,0.0
17839560,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.919296383857727,0.505016565322876,0.456011950969696,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9110895395278932,0.493847519159317,0.4690064787864685,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8567785024642944,0.4110677242279053,0.2893287539482116,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8344613909721375,0.3780242800712585,0.3606220781803131,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7088297605514526,0.2267543077468872,1.0359057188034058,284.9986877441406,284.95001220703125,299.50146484375,294.8057556152344,297.9810485839844,297.2105712890625,284.99786376953125,1.0,0.595537006855011,0.4472457468509674,0.4472457468509674,1.0,1.0,-3.135026454925537,1.0513592958450315,2.083667039871216,0.3447312414646148,0.925179958343506,0.925179958343506,0.0,166.78073120117188,174.0,61747.20703125,0.0,2646.419189453125,1.0,278.8398742675781,283.2052917480469,297.7725830078125,301.7174377441406,293.1499938964844,293.1499938964844,278.54998779296875,34285.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729581236839294,1.0,0.0,0.0,3.381070852279663,3.381091356277466,7.627845093338692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.884765625,0.0,1207.5101318359375,1895.4371337890625,0.0,3150.5576171875,0.8372616171836853,1.0,0.0,3.0,1.0,0.0
17839620,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9134377241134644,0.5032787919044495,0.4548910558223724,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9077103137969972,0.4955690205097198,0.4709644317626953,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8530243039131165,0.4110284149646759,0.289556622505188,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.831220269203186,0.3783865869045257,0.3612620234489441,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7053942084312439,0.226604089140892,1.0363481044769287,284.9158630371094,284.95001220703125,299.5212707519531,294.8151550292969,297.9839782714844,297.2074584960937,284.9166564941406,1.0,0.5976144075393677,0.4462684690952301,0.4462684690952301,1.0,1.0,-3.137615442276001,1.0500119924545288,2.0876033306121826,0.3427656888961792,0.8510929346084595,0.8510929346084595,0.0,169.85488891601562,177.0,62296.66015625,0.0,2667.985107421875,1.0,278.56072998046875,283.1035461425781,297.8274841308594,301.8815002441406,293.1499938964844,293.1499938964844,278.8500061035156,38227.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790122866630554,1.0,0.0,0.0,3.27762770652771,3.2776477336883545,7.168239903876383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.16015625,0.0,1138.38037109375,1895.4371337890625,0.0,3207.323486328125,0.8180041909217834,1.0,0.0,3.0,1.0,0.0
17839680,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9134377241134644,0.5032787919044495,0.4548910558223724,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9077103137969972,0.4955690205097198,0.4709644317626953,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8530243039131165,0.4110284149646759,0.289556622505188,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.831220269203186,0.3783865869045257,0.3612620234489441,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7053942084312439,0.226604089140892,1.0363481044769287,284.9158630371094,284.95001220703125,299.5212707519531,294.8151550292969,297.9839782714844,297.2074584960937,284.9166564941406,1.0,0.5976144075393677,0.4462684690952301,0.4462684690952301,1.0,1.0,-3.137615442276001,1.0500119924545288,2.0876033306121826,0.3427656888961792,0.8510929346084595,0.8510929346084595,0.0,169.85488891601562,177.0,62296.66015625,0.0,2667.985107421875,1.0,278.56072998046875,283.1035461425781,297.8274841308594,301.8815002441406,293.1499938964844,293.1499938964844,278.8500061035156,38227.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790122866630554,1.0,0.0,0.0,3.27762770652771,3.2776477336883545,7.168239903876383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.16015625,0.0,1138.38037109375,1895.4371337890625,0.0,3207.323486328125,0.8180041909217834,1.0,0.0,3.0,1.0,0.0
17839740,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9086917638778688,0.5025569796562195,0.4541001319885254,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9052006602287292,0.4979368150234222,0.4731067717075348,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8499863743782043,0.4116259515285492,0.2899105548858642,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8286014199256897,0.3792447745800018,0.3620229661464691,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7025142908096313,0.2267569154500961,1.0370343923568726,285.0051574707031,284.95001220703125,299.5411071777344,294.8240966796875,297.9908447265625,297.21014404296875,285.0035400390625,1.0,0.5997061133384705,0.4452911913394928,0.4452911913394928,1.0,1.0,-3.141399383544922,1.0491065979003906,2.0922927856445312,0.3410013020038605,0.9375470876693726,0.9375470876693726,0.0,172.6302947998047,180.0,61823.8203125,0.0,2690.36865234375,1.0,278.8399658203125,283.20733642578125,297.8020935058594,301.752197265625,293.1499938964844,293.1499938964844,278.54998779296875,33580.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713961243629456,1.0,0.0,0.0,3.384832859039306,3.3848531246185303,7.644828770025924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.212890625,0.0,1206.20166015625,1895.4371337890625,0.0,3135.906982421875,0.837407648563385,1.0,0.0,3.0,1.0,0.0
17839800,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9086917638778688,0.5025569796562195,0.4541001319885254,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9052006602287292,0.4979368150234222,0.4731067717075348,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8499863743782043,0.4116259515285492,0.2899105548858642,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8286014199256897,0.3792447745800018,0.3620229661464691,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7025142908096313,0.2267569154500961,1.0370343923568726,285.0051574707031,284.95001220703125,299.5411071777344,294.8240966796875,297.9908447265625,297.21014404296875,285.0035400390625,1.0,0.5997061133384705,0.4452911913394928,0.4452911913394928,1.0,1.0,-3.141399383544922,1.0491065979003906,2.0922927856445312,0.3410013020038605,0.9375470876693726,0.9375470876693726,0.0,172.6302947998047,180.0,61823.8203125,0.0,2690.36865234375,1.0,278.8399658203125,283.20733642578125,297.8020935058594,301.752197265625,293.1499938964844,293.1499938964844,278.54998779296875,33580.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713961243629456,1.0,0.0,0.0,3.384832859039306,3.3848531246185303,7.644828770025924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.212890625,0.0,1206.20166015625,1895.4371337890625,0.0,3135.906982421875,0.837407648563385,1.0,0.0,3.0,1.0,0.0
17839860,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.902990460395813,0.5005569458007812,0.4527401924133301,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9017732739448548,0.4994603991508484,0.4748895764350891,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8460930585861206,0.4114004075527191,0.2900164723396301,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8251893520355225,0.3794513344764709,0.3625300526618957,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6988995671272278,0.2265149801969528,1.0371531248092651,284.9097595214844,284.95001220703125,299.5610656738281,294.83258056640625,297.9925537109375,297.2054748535156,284.9107360839844,1.0,0.6017424464225769,0.4442536830902099,0.4442536830902099,1.0,1.0,-3.14279580116272,1.047115445137024,2.0956804752349854,0.3390401899814605,0.8540768623352051,0.8540768623352051,0.0,175.93038940429688,183.0,62402.82421875,0.0,2710.84765625,1.0,278.56060791015625,283.0947265625,297.8507995605469,301.9143371582031,293.1499938964844,293.1499938964844,278.8500061035156,38120.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878644585609436,1.0,0.0,0.0,3.289220333099365,3.289240598678589,7.219036888272967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1455078125,0.0,1148.193359375,1895.4371337890625,0.0,3203.876708984375,0.8203991651535034,1.0,0.0,3.0,1.0,0.0
17839920,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.902990460395813,0.5005569458007812,0.4527401924133301,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9017732739448548,0.4994603991508484,0.4748895764350891,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8460930585861206,0.4114004075527191,0.2900164723396301,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8251893520355225,0.3794513344764709,0.3625300526618957,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6988995671272278,0.2265149801969528,1.0371531248092651,284.9097595214844,284.95001220703125,299.5610656738281,294.83258056640625,297.9925537109375,297.2054748535156,284.9107360839844,1.0,0.6017424464225769,0.4442536830902099,0.4442536830902099,1.0,1.0,-3.14279580116272,1.047115445137024,2.0956804752349854,0.3390401899814605,0.8540768623352051,0.8540768623352051,0.0,175.93038940429688,183.0,62402.82421875,0.0,2710.84765625,1.0,278.56060791015625,283.0947265625,297.8507995605469,301.9143371582031,293.1499938964844,293.1499938964844,278.8500061035156,38120.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878644585609436,1.0,0.0,0.0,3.289220333099365,3.289240598678589,7.219036888272967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1455078125,0.0,1148.193359375,1895.4371337890625,0.0,3203.876708984375,0.8203991651535034,1.0,0.0,3.0,1.0,0.0
17839980,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8986088037490845,0.4997039139270782,0.4518110454082489,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8993435502052307,0.5017172694206238,0.4769115447998047,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.843092679977417,0.4118943214416504,0.2902871966361999,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8225526213645935,0.3802136778831482,0.363190084695816,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6959908604621887,0.2266011834144592,1.0375232696533203,285.0009765625,284.95001220703125,299.5810852050781,294.840576171875,297.998779296875,297.2074279785156,285.0000305175781,1.0,0.6037514209747314,0.4432161450386047,0.4432161450386047,1.0,1.0,-3.14566707611084,1.0456829071044922,2.099984169006348,0.3371244370937347,0.93850177526474,0.93850177526474,0.0,178.78631591796875,186.0,61885.0546875,0.0,2731.923583984375,1.0,278.8392639160156,283.2012939453125,297.8207702636719,301.77667236328125,293.1499938964844,293.1499938964844,278.54998779296875,33714.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713351488113403,1.0,0.0,0.0,3.391571283340454,3.3915915489196777,7.675297410969506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.6904296875,0.0,1213.5631103515625,1895.4371337890625,0.0,3135.3349609375,0.8392150402069092,1.0,0.0,3.0,1.0,0.0
17840040,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8986088037490845,0.4997039139270782,0.4518110454082489,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8993435502052307,0.5017172694206238,0.4769115447998047,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.843092679977417,0.4118943214416504,0.2902871966361999,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8225526213645935,0.3802136778831482,0.363190084695816,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6959908604621887,0.2266011834144592,1.0375232696533203,285.0009765625,284.95001220703125,299.5810852050781,294.840576171875,297.998779296875,297.2074279785156,285.0000305175781,1.0,0.6037514209747314,0.4432161450386047,0.4432161450386047,1.0,1.0,-3.14566707611084,1.0456829071044922,2.099984169006348,0.3371244370937347,0.93850177526474,0.93850177526474,0.0,178.78631591796875,186.0,61885.0546875,0.0,2731.923583984375,1.0,278.8392639160156,283.2012939453125,297.8207702636719,301.77667236328125,293.1499938964844,293.1499938964844,278.54998779296875,33714.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713351488113403,1.0,0.0,0.0,3.391571283340454,3.3915915489196777,7.675297410969506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.6904296875,0.0,1213.5631103515625,1895.4371337890625,0.0,3135.3349609375,0.8392150402069092,1.0,0.0,3.0,1.0,0.0
17840100,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8963848948478699,0.4987564384937286,0.4513196945190429,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8981108665466309,0.5025189518928528,0.4779292047023773,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8415970802307129,0.4118314683437347,0.2904362678527832,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8212291598320007,0.3803544044494629,0.3635406196117401,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.694557785987854,0.2265126407146453,1.0378628969192505,284.880859375,284.95001220703125,299.59112548828125,294.8443603515625,298.00006103515625,297.2057800292969,284.878173828125,1.0,0.6047934293746948,0.4426973760128021,0.4426973760128021,1.0,1.0,-3.147314548492432,1.0450336933135986,2.102280855178833,0.3363024890422821,0.8563240170478821,0.8563240170478821,0.0,180.27099609375,186.0,62703.0546875,0.0,2743.197509765625,1.0,278.6044311523437,283.0652770996094,297.8737487792969,301.9936828613281,293.1499938964844,293.1499938964844,278.54998779296875,37261.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769366145133972,1.0,0.0,0.0,3.364858627319336,3.3648793697357178,7.554868943770998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.521484375,0.0,1212.684814453125,1895.4371337890625,0.0,3187.865234375,0.8342137336730957,1.0,0.0,3.0,1.0,0.0
17840160,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8933433294296265,0.4976565837860107,0.4503944218158722,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8961464762687683,0.5031862854957581,0.4786324501037597,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8394439816474915,0.4116256535053253,0.2903547585010528,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8192856907844543,0.380372017621994,0.3636427521705627,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6925258040428162,0.2263260632753372,1.037460446357727,284.9067077636719,284.95001220703125,299.6011657714844,294.8480224609375,298.0004272460937,297.20269775390625,284.9083557128906,1.0,0.605712354183197,0.4422099590301513,0.4422099590301513,1.0,1.0,-3.14659070968628,1.0435583591461182,2.103032350540161,0.3351534008979797,0.8537750840187073,0.8537750840187073,0.0,182.0766143798828,189.0,62433.51171875,0.0,2751.4462890625,1.0,278.5602722167969,283.09002685546875,297.8665466308594,301.9338073730469,293.1499938964844,293.1499938964844,278.8500061035156,38313.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785045742988586,1.0,0.0,0.0,3.293254137039185,3.293274402618408,7.236753845063504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.1181640625,0.0,1153.1751708984375,1895.4371337890625,0.0,3202.564208984375,0.8214203715324402,1.0,0.0,3.0,1.0,0.0
17840220,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8892004489898682,0.496774822473526,0.4494307339191437,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8939168453216553,0.5054242610931396,0.4806248843669891,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8366717100143433,0.4121015667915344,0.2906064987182617,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8167886137962341,0.3811099231243133,0.364271730184555,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.689782977104187,0.2263978868722915,1.0377376079559326,285.0002746582031,284.95001220703125,299.6213684082031,294.8549194335937,298.0068359375,297.2048034667969,284.9993896484375,1.0,0.6076635718345642,0.4412351250648498,0.4412351250648498,1.0,1.0,-3.1492128372192383,1.042161226272583,2.107051610946656,0.33335742354393,0.9389419555664062,0.9389419555664062,0.0,184.90318298339844,192.0,61912.765625,0.0,2771.9228515625,1.0,278.8392944335937,283.1983337402344,297.8348999023437,301.79315185546875,293.1499938964844,293.1499938964844,278.54998779296875,33757.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711123466491699,1.0,0.0,0.0,3.395354747772217,3.3953752517700195,7.692431154282531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.158203125,0.0,1217.4796142578125,1895.4371337890625,0.0,3133.24462890625,0.8401099443435669,1.0,0.0,3.0,1.0,0.0
17840280,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8892004489898682,0.496774822473526,0.4494307339191437,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8939168453216553,0.5054242610931396,0.4806248843669891,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8366717100143433,0.4121015667915344,0.2906064987182617,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8167886137962341,0.3811099231243133,0.364271730184555,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.689782977104187,0.2263978868722915,1.0377376079559326,285.0002746582031,284.95001220703125,299.6213684082031,294.8549194335937,298.0068359375,297.2048034667969,284.9993896484375,1.0,0.6076635718345642,0.4412351250648498,0.4412351250648498,1.0,1.0,-3.1492128372192383,1.042161226272583,2.107051610946656,0.33335742354393,0.9389419555664062,0.9389419555664062,0.0,184.90318298339844,192.0,61912.765625,0.0,2771.9228515625,1.0,278.8392944335937,283.1983337402344,297.8348999023437,301.79315185546875,293.1499938964844,293.1499938964844,278.54998779296875,33757.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711123466491699,1.0,0.0,0.0,3.395354747772217,3.3953752517700195,7.692431154282531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.158203125,0.0,1217.4796142578125,1895.4371337890625,0.0,3133.24462890625,0.8401099443435669,1.0,0.0,3.0,1.0,0.0
17840340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8862151503562927,0.495417833328247,0.4486477673053741,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8922320008277893,0.5063956379890442,0.4818670749664306,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8346755504608154,0.4119358658790588,0.2907329499721527,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8149640560150146,0.381221055984497,0.3646527230739593,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6878541707992554,0.2262343466281891,1.0379647016525269,284.88134765625,284.95001220703125,299.6346740722656,294.859130859375,298.0082397460937,297.2020568847656,284.8845520019531,1.0,0.6089749336242676,0.440594345331192,0.440594345331192,1.0,1.0,-3.15065598487854,1.0411211252212524,2.109534740447998,0.3322581350803375,0.8498933911323547,0.8498933911323547,0.0,186.93223571777344,192.0,62564.75390625,0.0,2785.742919921875,1.0,278.5821228027344,283.06719970703125,297.8893737792969,301.9924011230469,293.1499938964844,293.1499938964844,278.54998779296875,38607.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877752959728241,1.0,0.0,0.0,3.3312432765960693,3.331263780593872,7.404674988720217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.685546875,0.0,1190.2734375,1895.4371337890625,0.0,3195.51904296875,0.8286964297294617,1.0,0.0,3.0,1.0,0.0
17840400,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8842262625694275,0.4947070479393005,0.4479941427707672,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8909622430801392,0.5068798661231995,0.48233163356781,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8332831263542175,0.4118171632289886,0.2906631827354431,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8136661648750305,0.3812465369701385,0.3647038340568542,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6865231990814209,0.2261148244142532,1.0376313924789429,284.9068298339844,284.95001220703125,299.64166259765625,294.8612365722656,298.0087280273437,297.2003173828125,284.9085388183594,1.0,0.6095821261405945,0.4402602910995483,0.4402602910995483,1.0,1.0,-3.150005578994751,1.0400521755218506,2.1099534034729004,0.331423670053482,0.8544073700904846,0.8544073700904846,0.0,188.16470336914065,195.0,62454.3359375,0.0,2791.05859375,1.0,278.56011962890625,283.0878601074219,297.8796691894531,301.94854736328125,293.1499938964844,293.1499938964844,278.8500061035156,38337.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878259539604187,1.0,0.0,0.0,3.2957985401153564,3.29581880569458,7.247941198329499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.619140625,0.0,1155.6646728515625,1895.4371337890625,0.0,3200.267578125,0.8220850229263306,1.0,0.0,3.0,1.0,0.0
17840460,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8802935481071472,0.4937809705734253,0.4469970464706421,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8889140486717224,0.5091308951377869,0.4843284785747528,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.830678403377533,0.4122493267059326,0.2908908128738403,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8112412095069885,0.3819394707679748,0.3652976155281067,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6839351058006287,0.2261812835931778,1.0378801822662354,285.0003967285156,284.95001220703125,299.6620178222656,294.866943359375,298.0153503417969,297.2026672363281,284.99951171875,1.0,0.6114979982376099,0.439333975315094,0.439333975315094,1.0,1.0,-3.1524875164031982,1.0387029647827148,2.1137843132019043,0.3296523988246918,0.939553201198578,0.939553201198578,0.0,190.9774169921875,198.0,61928.13671875,0.0,2811.229248046875,1.0,278.8393249511719,283.1961669921875,297.846923828125,301.806640625,293.1499938964844,293.1499938964844,278.54998779296875,33767.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708663582801819,1.0,0.0,0.0,3.3979201316833496,3.397940397262573,7.704059612478886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.4794921875,0.0,1220.00830078125,1895.4371337890625,0.0,3130.937255859375,0.8406957387924194,1.0,0.0,3.0,1.0,0.0
17840520,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8802935481071472,0.4937809705734253,0.4469970464706421,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8889140486717224,0.5091308951377869,0.4843284785747528,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.830678403377533,0.4122493267059326,0.2908908128738403,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8112412095069885,0.3819394707679748,0.3652976155281067,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6839351058006287,0.2261812835931778,1.0378801822662354,285.0003967285156,284.95001220703125,299.6620178222656,294.866943359375,298.0153503417969,297.2026672363281,284.99951171875,1.0,0.6114979982376099,0.439333975315094,0.439333975315094,1.0,1.0,-3.1524875164031982,1.0387029647827148,2.1137843132019043,0.3296523988246918,0.939553201198578,0.939553201198578,0.0,190.9774169921875,198.0,61928.13671875,0.0,2811.229248046875,1.0,278.8393249511719,283.1961669921875,297.846923828125,301.806640625,293.1499938964844,293.1499938964844,278.54998779296875,33767.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708663582801819,1.0,0.0,0.0,3.3979201316833496,3.397940397262573,7.704059612478886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.4794921875,0.0,1220.00830078125,1895.4371337890625,0.0,3130.937255859375,0.8406957387924194,1.0,0.0,3.0,1.0,0.0
