time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8755328059196472,0.4916626214981079,0.4455093443393707,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8861497044563293,0.5106057524681091,0.4860490560531616,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8274305462837219,0.411895751953125,0.2908997535705566,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8081328868865967,0.3820069432258606,0.3656661510467529,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6808333992958069,0.2258914858102798,1.037740707397461,284.9071655273437,284.95001220703125,299.6824951171875,294.8719787597656,298.0174560546875,297.1983947753906,284.908203125,1.0,0.613380491733551,0.4384076595306396,0.4384076595306396,1.0,1.0,-3.1530611515045166,1.0366225242614746,2.116438627243042,0.3277014791965484,0.8551362752914429,0.8551362752914429,0.0,194.24131774902344,201.0,62481.5234375,0.0,2829.96142578125,1.0,278.5604553222656,283.0851745605469,297.8900451660156,301.9605407714844,293.1499938964844,293.1499938964844,278.8500061035156,38229.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780109286308289,1.0,0.0,0.0,3.3000783920288086,3.300098657608032,7.266776265169028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.44140625,0.0,1158.855712890625,1895.4371337890625,0.0,3197.937255859375,0.822905421257019,1.0,0.0,3.0,1.0,0.0
17840640,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8755328059196472,0.4916626214981079,0.4455093443393707,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8861497044563293,0.5106057524681091,0.4860490560531616,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8274305462837219,0.411895751953125,0.2908997535705566,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8081328868865967,0.3820069432258606,0.3656661510467529,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6808333992958069,0.2258914858102798,1.037740707397461,284.9071655273437,284.95001220703125,299.6824951171875,294.8719787597656,298.0174560546875,297.1983947753906,284.908203125,1.0,0.613380491733551,0.4384076595306396,0.4384076595306396,1.0,1.0,-3.1530611515045166,1.0366225242614746,2.116438627243042,0.3277014791965484,0.8551362752914429,0.8551362752914429,0.0,194.24131774902344,201.0,62481.5234375,0.0,2829.96142578125,1.0,278.5604553222656,283.0851745605469,297.8900451660156,301.9605407714844,293.1499938964844,293.1499938964844,278.8500061035156,38229.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780109286308289,1.0,0.0,0.0,3.3000783920288086,3.300098657608032,7.266776265169028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.44140625,0.0,1158.855712890625,1895.4371337890625,0.0,3197.937255859375,0.822905421257019,1.0,0.0,3.0,1.0,0.0
17840700,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8732976317405701,0.4911098182201385,0.444797158241272,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8848793506622314,0.5116754174232483,0.4869096577167511,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8258897662162781,0.4120214879512787,0.2908892035484314,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8066310882568359,0.3822720050811767,0.3658234775066376,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6793383359909058,0.225874587893486,1.0375080108642578,285.0130310058594,284.95001220703125,299.6927490234375,294.8742370605469,298.0203552246094,297.1989440917969,285.0150146484375,1.0,0.6142691969871521,0.4379445016384125,0.4379445016384125,1.0,1.0,-3.1531310081481934,1.0355079174041748,2.1176230907440186,0.3265695869922638,0.928624987602234,0.928624987602234,0.0,195.79481506347656,201.0,61770.8046875,0.0,2838.47314453125,1.0,278.79302978515625,283.2046813964844,297.8446350097656,301.7594299316406,293.1499938964844,293.1499938964844,278.8500061035156,34473.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724642992019653,1.0,0.0,0.0,3.34096622467041,3.3409862518310547,7.447962389051099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.318359375,0.0,1171.0673828125,1895.4371337890625,0.0,3145.925537109375,0.8299814462661743,1.0,0.0,3.0,1.0,0.0
17840760,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8717852234840393,0.490703821182251,0.444474846124649,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.884260892868042,0.5128802061080933,0.4880659282207489,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8249326944351196,0.4122843742370605,0.2910892963409424,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8057079315185547,0.3826537132263183,0.3662070035934448,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6783782839775085,0.2259514927864074,1.037956953048706,285.0012512207031,284.95001220703125,299.7030639648437,294.8763122558594,298.0242614746094,297.2009582519531,284.999755859375,1.0,0.6152629852294922,0.4374896287918091,0.4374896287918091,1.0,1.0,-3.1553730964660645,1.035224437713623,2.1201486587524414,0.3258024156093597,0.940567433834076,0.940567433834076,0.0,197.04920959472656,204.0,61938.8046875,0.0,2849.808349609375,1.0,278.840087890625,283.1942138671875,297.85565185546875,301.8162841796875,293.1499938964844,293.1499938964844,278.54998779296875,33692.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706215620040894,1.0,0.0,0.0,3.401306629180908,3.401327133178711,7.719424388596963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.462890625,0.0,1222.737548828125,1895.4371337890625,0.0,3128.641357421875,0.8412736058235168,1.0,0.0,3.0,1.0,0.0
17840820,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8672952651977539,0.4885762631893158,0.4429838061332702,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8817089796066284,0.514371395111084,0.4898089468479156,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8218432068824768,0.4119109511375427,0.2910857796669006,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8026570677757263,0.3826956748962402,0.3665526211261749,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.675458550453186,0.2256571054458618,1.0378063917160034,284.90692138671875,284.95001220703125,299.7237243652344,294.8799743652344,298.0265808105469,297.19696044921875,284.9079895019531,1.0,0.6171209812164307,0.4365798830986023,0.4365798830986023,1.0,1.0,-3.155914068222046,1.033166766166687,2.1227471828460693,0.3237693011760711,0.8554061651229858,0.8554061651229858,0.0,200.29342651367188,207.0,62484.2421875,0.0,2868.390625,1.0,278.5604858398437,283.0827331542969,297.898193359375,301.9694519042969,293.1499938964844,293.1499938964844,278.8500061035156,38237.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778366446495056,1.0,0.0,0.0,3.3019676208496094,3.301988124847412,7.275099846992816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.001953125,0.0,1160.640625,1895.4371337890625,0.0,3196.30322265625,0.8233247399330139,1.0,0.0,3.0,1.0,0.0
17840880,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8672952651977539,0.4885762631893158,0.4429838061332702,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8817089796066284,0.514371395111084,0.4898089468479156,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8218432068824768,0.4119109511375427,0.2910857796669006,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8026570677757263,0.3826956748962402,0.3665526211261749,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.675458550453186,0.2256571054458618,1.0378063917160034,284.90692138671875,284.95001220703125,299.7237243652344,294.8799743652344,298.0265808105469,297.19696044921875,284.9079895019531,1.0,0.6171209812164307,0.4365798830986023,0.4365798830986023,1.0,1.0,-3.155914068222046,1.033166766166687,2.1227471828460693,0.3237693011760711,0.8554061651229858,0.8554061651229858,0.0,200.29342651367188,207.0,62484.2421875,0.0,2868.390625,1.0,278.5604858398437,283.0827331542969,297.898193359375,301.9694519042969,293.1499938964844,293.1499938964844,278.8500061035156,38237.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778366446495056,1.0,0.0,0.0,3.3019676208496094,3.301988124847412,7.275099846992816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.001953125,0.0,1160.640625,1895.4371337890625,0.0,3196.30322265625,0.8233247399330139,1.0,0.0,3.0,1.0,0.0
17840940,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8637632131576538,0.4876127243041992,0.441944807767868,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8799852132797241,0.5166743397712708,0.4918494522571563,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8194596171379089,0.4122912287712097,0.2912679314613342,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8003307580947876,0.3833288252353668,0.3670780658721924,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6731470227241516,0.2257145047187805,1.0380069017410278,285.0009460449219,284.95001220703125,299.7445068359375,294.8828430175781,298.0335998535156,297.1997985839844,284.9994201660156,1.0,0.618983805179596,0.4356701076030731,0.4356701076030731,1.0,1.0,-3.158202648162842,1.0317727327346802,2.126429796218872,0.3217835426330566,0.9408758878707886,0.9408758878707886,0.0,203.0876617431641,210.0,61936.77734375,0.0,2888.160888671875,1.0,278.8402099609375,283.19158935546875,297.8624572753906,301.8237609863281,293.1499938964844,293.1499938964844,278.54998779296875,33703.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704726099967957,1.0,0.0,0.0,3.403308868408203,3.403329372406006,7.728514788141183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.306640625,0.0,1224.738525390625,1895.4371337890625,0.0,3127.24365234375,0.8416653275489807,1.0,0.0,3.0,1.0,0.0
17841000,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8637632131576538,0.4876127243041992,0.441944807767868,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8799852132797241,0.5166743397712708,0.4918494522571563,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8194596171379089,0.4122912287712097,0.2912679314613342,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8003307580947876,0.3833288252353668,0.3670780658721924,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6731470227241516,0.2257145047187805,1.0380069017410278,285.0009460449219,284.95001220703125,299.7445068359375,294.8828430175781,298.0335998535156,297.1997985839844,284.9994201660156,1.0,0.618983805179596,0.4356701076030731,0.4356701076030731,1.0,1.0,-3.158202648162842,1.0317727327346802,2.126429796218872,0.3217835426330566,0.9408758878707886,0.9408758878707886,0.0,203.0876617431641,210.0,61936.77734375,0.0,2888.160888671875,1.0,278.8402099609375,283.19158935546875,297.8624572753906,301.8237609863281,293.1499938964844,293.1499938964844,278.54998779296875,33703.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704726099967957,1.0,0.0,0.0,3.403308868408203,3.403329372406006,7.728514788141183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.306640625,0.0,1224.738525390625,1895.4371337890625,0.0,3127.24365234375,0.8416653275489807,1.0,0.0,3.0,1.0,0.0
17841060,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8595195412635803,0.4854854345321655,0.4404515027999878,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8776159882545471,0.5181878805160522,0.4936139583587646,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8164787888526917,0.4119084477424621,0.2912577092647552,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7974233627319336,0.3833563923835754,0.3674101233482361,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6703888773918152,0.2254164963960647,1.0378406047821045,284.9066772460937,284.95001220703125,299.765380859375,294.88494873046875,298.0360717773437,297.1960754394531,284.9077453613281,1.0,0.6208263039588928,0.43476602435112,0.43476602435112,1.0,1.0,-3.1587231159210205,1.029712200164795,2.1290109157562256,0.3196868896484375,0.8556098341941833,0.8556098341941833,0.0,206.3251953125,213.0,62478.66015625,0.0,2906.6884765625,1.0,278.5604553222656,283.0801696777344,297.9034118652344,301.97491455078125,293.1499938964844,293.1499938964844,278.8500061035156,38246.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777370452880859,1.0,0.0,0.0,3.303516864776612,3.303537130355835,7.281927878466377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0712890625,0.0,1162.1290283203125,1895.4371337890625,0.0,3195.36962890625,0.8236743807792664,1.0,0.0,3.0,1.0,0.0
17841120,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8595195412635803,0.4854854345321655,0.4404515027999878,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8776159882545471,0.5181878805160522,0.4936139583587646,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8164787888526917,0.4119084477424621,0.2912577092647552,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7974233627319336,0.3833563923835754,0.3674101233482361,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6703888773918152,0.2254164963960647,1.0378406047821045,284.9066772460937,284.95001220703125,299.765380859375,294.88494873046875,298.0360717773437,297.1960754394531,284.9077453613281,1.0,0.6208263039588928,0.43476602435112,0.43476602435112,1.0,1.0,-3.1587231159210205,1.029712200164795,2.1290109157562256,0.3196868896484375,0.8556098341941833,0.8556098341941833,0.0,206.3251953125,213.0,62478.66015625,0.0,2906.6884765625,1.0,278.5604553222656,283.0801696777344,297.9034118652344,301.97491455078125,293.1499938964844,293.1499938964844,278.8500061035156,38246.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777370452880859,1.0,0.0,0.0,3.303516864776612,3.303537130355835,7.281927878466377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0712890625,0.0,1162.1290283203125,1895.4371337890625,0.0,3195.36962890625,0.8236743807792664,1.0,0.0,3.0,1.0,0.0
17841180,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8561964631080627,0.4845188856124878,0.4394171833992004,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8760491609573364,0.520522952079773,0.4956868886947632,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8141794204711914,0.4122815430164337,0.2914378345012665,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7952221632003784,0.3839784860610962,0.3679277300834656,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6682154536247253,0.2254710048437118,1.0380359888076782,285.0004272460937,284.95001220703125,299.7863464355469,294.88623046875,298.04327392578125,297.1991577148437,284.9995422363281,1.0,0.622677743434906,0.4338619410991668,0.4338619410991668,1.0,1.0,-3.1610381603240967,1.0283286571502686,2.132709503173828,0.3176740109920501,0.9406845569610596,0.9406845569610596,0.0,209.110107421875,216.0,61919.03515625,0.0,2926.507568359375,1.0,278.8393859863281,283.1893920898437,297.86669921875,301.8275146484375,293.1499938964844,293.1499938964844,278.54998779296875,33788.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704628944396973,1.0,0.0,0.0,3.4028005599975586,3.4028210639953613,7.726206376901246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.984375,0.0,1224.839599609375,1895.4371337890625,0.0,3127.15283203125,0.8418064713478088,1.0,0.0,3.0,1.0,0.0
17841240,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8561964631080627,0.4845188856124878,0.4394171833992004,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8760491609573364,0.520522952079773,0.4956868886947632,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8141794204711914,0.4122815430164337,0.2914378345012665,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7952221632003784,0.3839784860610962,0.3679277300834656,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6682154536247253,0.2254710048437118,1.0380359888076782,285.0004272460937,284.95001220703125,299.7863464355469,294.88623046875,298.04327392578125,297.1991577148437,284.9995422363281,1.0,0.622677743434906,0.4338619410991668,0.4338619410991668,1.0,1.0,-3.1610381603240967,1.0283286571502686,2.132709503173828,0.3176740109920501,0.9406845569610596,0.9406845569610596,0.0,209.110107421875,216.0,61919.03515625,0.0,2926.507568359375,1.0,278.8393859863281,283.1893920898437,297.86669921875,301.8275146484375,293.1499938964844,293.1499938964844,278.54998779296875,33788.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704628944396973,1.0,0.0,0.0,3.4028005599975586,3.4028210639953613,7.726206376901246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.984375,0.0,1224.839599609375,1895.4371337890625,0.0,3127.15283203125,0.8418064713478088,1.0,0.0,3.0,1.0,0.0
17841300,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8545160889625549,0.4835366606712341,0.4388848543167114,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8752548098564148,0.521363377571106,0.4967448115348816,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8130180239677429,0.4121612906455993,0.2915469110012054,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7941225171089172,0.3840512037277221,0.3682151138782501,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6671574115753174,0.2253710329532623,1.0383185148239136,284.8802185058594,284.95001220703125,299.7969055175781,294.8865661621094,298.0451354980469,297.1981201171875,284.8775329589844,1.0,0.6236522197723389,0.4334098994731903,0.4334098994731903,1.0,1.0,-3.162491798400879,1.0277361869812012,2.134755849838257,0.3168098032474518,0.8582352995872498,0.8582352995872498,0.0,210.56353759765625,216.0,62733.76953125,0.0,2937.36279296875,1.0,278.60418701171875,283.05303955078125,297.91632080078125,302.0408020019531,293.1499938964844,293.1499938964844,278.54998779296875,37299.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761060833930969,1.0,0.0,0.0,3.3756091594696045,3.3756299018859863,7.603221092722379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.1025390625,0.0,1223.181884765625,1895.4371337890625,0.0,3180.078369140625,0.8366575241088867,1.0,0.0,3.0,1.0,0.0
17841360,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.85219407081604,0.4824064075946808,0.4379321038722992,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8738579154014587,0.5220710039138794,0.4974821507930755,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8112716674804688,0.4118973016738891,0.291424810886383,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7924585938453674,0.3839989304542541,0.3682513833045959,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6656152009963989,0.2251728475093841,1.0378621816635132,284.9057312011719,284.95001220703125,299.8074645996094,294.8866882324219,298.0459899902344,297.1956787109375,284.9073791503906,1.0,0.6245103478431702,0.4329725801944732,0.4329725801944732,1.0,1.0,-3.161582946777344,1.0262991189956665,2.135283946990967,0.3155971467494964,0.8551669716835022,0.8551669716835022,0.0,212.34068298339844,219.0,62451.50390625,0.0,2945.07080078125,1.0,278.5601501464844,283.07745361328125,297.9057312011719,301.976806640625,293.1499938964844,293.1499938964844,278.8500061035156,38366.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877733588218689,1.0,0.0,0.0,3.3031980991363525,3.303218603134156,7.280522709152137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.30859375,0.0,1162.6451416015625,1895.4371337890625,0.0,3195.337158203125,0.8236615657806396,1.0,0.0,3.0,1.0,0.0
17841420,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8490554094314575,0.4814468026161194,0.4368996620178222,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8724280595779419,0.5244474411010742,0.4995878934860229,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8090136647224426,0.4122680425643921,0.2916006445884704,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7903677821159363,0.3846151828765869,0.3687600195407867,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.663564920425415,0.2252271473407745,1.0380487442016602,285.0004272460937,284.95001220703125,299.82867431640625,294.88623046875,298.0534362792969,297.1990051269531,284.9995422363281,1.0,0.6263540983200073,0.4320980012416839,0.4320980012416839,1.0,1.0,-3.1639132499694824,1.0249786376953125,2.13893461227417,0.3136597275733948,0.940883994102478,0.940883994102478,0.0,215.1250915527344,207.0,61899.99609375,0.0,2964.963134765625,1.0,278.8393859863281,283.1869506835937,297.8669128417969,301.8270568847656,293.1499938964844,293.1499938964844,278.54998779296875,33793.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704819679260254,1.0,0.0,0.0,3.40362811088562,3.403648614883423,7.729964863756322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.6337890625,0.0,1225.670654296875,1895.4371337890625,0.0,3127.331787109375,0.8420039415359497,1.0,0.0,3.0,1.0,0.0
17841480,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8490554094314575,0.4814468026161194,0.4368996620178222,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8724280595779419,0.5244474411010742,0.4995878934860229,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8090136647224426,0.4122680425643921,0.2916006445884704,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7903677821159363,0.3846151828765869,0.3687600195407867,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.663564920425415,0.2252271473407745,1.0380487442016602,285.0004272460937,284.95001220703125,299.82867431640625,294.88623046875,298.0534362792969,297.1990051269531,284.9995422363281,1.0,0.6263540983200073,0.4320980012416839,0.4320980012416839,1.0,1.0,-3.1639132499694824,1.0249786376953125,2.13893461227417,0.3136597275733948,0.940883994102478,0.940883994102478,0.0,215.1250915527344,207.0,61899.99609375,0.0,2964.963134765625,1.0,278.8393859863281,283.1869506835937,297.8669128417969,301.8270568847656,293.1499938964844,293.1499938964844,278.54998779296875,33793.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704819679260254,1.0,0.0,0.0,3.40362811088562,3.403648614883423,7.729964863756322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.6337890625,0.0,1225.670654296875,1895.4371337890625,0.0,3127.331787109375,0.8420039415359497,1.0,0.0,3.0,1.0,0.0
17841540,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8510648012161255,0.4793695211410522,0.4351837337017059,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8766891360282898,0.5260422825813293,0.5011602640151978,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8118273019790649,0.4118983149528503,0.2913980185985565,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7934772372245789,0.384641021490097,0.368821769952774,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6658576130867004,0.2249433547258377,1.036672592163086,284.9053955078125,284.95001220703125,299.8500061035156,294.8848876953125,298.0563049316406,297.1958923339844,284.9064025878906,1.0,0.6238604784011841,0.4312233924865722,0.4312233924865722,1.0,1.0,-3.1619277000427246,1.0220317840576172,2.1398959159851074,0.311304360628128,0.854667603969574,0.854667603969574,0.0,211.7132110595703,195.0,62399.37109375,0.0,2942.425537109375,1.0,278.5604248046875,283.0747375488281,297.9034423828125,301.9719543457031,293.1499938964844,293.1499938964844,278.8500061035156,38319.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777382373809814,1.0,0.0,0.0,3.303302526473999,3.3033227920532227,7.280982572410721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.47265625,0.0,1162.4268798828125,1895.4371337890625,0.0,3195.380615234375,0.8236833214759827,1.0,0.0,3.0,1.0,0.0
17841600,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8510648012161255,0.4793695211410522,0.4351837337017059,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8766891360282898,0.5260422825813293,0.5011602640151978,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8118273019790649,0.4118983149528503,0.2913980185985565,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7934772372245789,0.384641021490097,0.368821769952774,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6658576130867004,0.2249433547258377,1.036672592163086,284.9053955078125,284.95001220703125,299.8500061035156,294.8848876953125,298.0563049316406,297.1958923339844,284.9064025878906,1.0,0.6238604784011841,0.4312233924865722,0.4312233924865722,1.0,1.0,-3.1619277000427246,1.0220317840576172,2.1398959159851074,0.311304360628128,0.854667603969574,0.854667603969574,0.0,211.7132110595703,195.0,62399.37109375,0.0,2942.425537109375,1.0,278.5604248046875,283.0747375488281,297.9034423828125,301.9719543457031,293.1499938964844,293.1499938964844,278.8500061035156,38319.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777382373809814,1.0,0.0,0.0,3.303302526473999,3.3033227920532227,7.280982572410721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.47265625,0.0,1162.4268798828125,1895.4371337890625,0.0,3195.380615234375,0.8236833214759827,1.0,0.0,3.0,1.0,0.0
17841660,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.854254961013794,0.4764913618564605,0.4325088262557983,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8821697235107422,0.5263816118240356,0.5014702677726746,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8154155611991882,0.4102323949337005,0.2902343869209289,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.797298014163971,0.3831245601177215,0.3674542605876922,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6679229736328125,0.2227362990379333,1.0275667905807495,284.98468017578125,284.95001220703125,299.8727722167969,294.88140869140625,298.0498046875,297.1790466308594,284.9833374023437,1.0,0.6184121370315552,0.4304121136665344,0.4304121136665344,1.0,1.0,-3.145106315612793,1.0137346982955933,2.13137149810791,0.3069506883621216,0.925047755241394,0.925047755241394,0.0,205.9332733154297,183.0,61462.62890625,0.0,2876.656494140625,1.0,278.8393249511719,283.1764831542969,297.8597717285156,301.80224609375,293.1499938964844,293.1499938964844,278.54998779296875,34298.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701373934745789,1.0,0.0,0.0,3.3877031803131104,3.387723445892334,7.657799869775772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.46875,0.0,1213.9210205078125,1895.4371337890625,0.0,3124.099365234375,0.838716447353363,1.0,0.0,3.0,1.0,0.0
17841720,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.854254961013794,0.4764913618564605,0.4325088262557983,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8821697235107422,0.5263816118240356,0.5014702677726746,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8154155611991882,0.4102323949337005,0.2902343869209289,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.797298014163971,0.3831245601177215,0.3674542605876922,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6679229736328125,0.2227362990379333,1.0275667905807495,284.98468017578125,284.95001220703125,299.8727722167969,294.88140869140625,298.0498046875,297.1790466308594,284.9833374023437,1.0,0.6184121370315552,0.4304121136665344,0.4304121136665344,1.0,1.0,-3.145106315612793,1.0137346982955933,2.13137149810791,0.3069506883621216,0.925047755241394,0.925047755241394,0.0,205.9332733154297,183.0,61462.62890625,0.0,2876.656494140625,1.0,278.8393249511719,283.1764831542969,297.8597717285156,301.80224609375,293.1499938964844,293.1499938964844,278.54998779296875,34298.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701373934745789,1.0,0.0,0.0,3.3877031803131104,3.387723445892334,7.657799869775772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.46875,0.0,1213.9210205078125,1895.4371337890625,0.0,3124.099365234375,0.838716447353363,1.0,0.0,3.0,1.0,0.0
17841780,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8605687022209167,0.4736455380916595,0.4297217130661011,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.891089916229248,0.5269606113433838,0.5017005801200867,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8218507766723633,0.40891894698143,0.2890792787075043,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8042054176330566,0.3820282220840454,0.3660705387592315,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6726207733154297,0.2211175709962844,1.0183992385864258,284.8997497558594,284.95001220703125,299.89813232421875,294.8747253417969,298.0476989746094,297.16754150390625,284.9005432128906,1.0,0.6113700270652771,0.4296008050441742,0.4296008050441742,1.0,1.0,-3.1279568672180176,1.005340576171875,2.1226162910461426,0.3024066090583801,0.8375677466392517,0.8375677466392517,0.0,197.28306579589844,171.0,61494.578125,0.0,2795.560302734375,1.0,278.5607604980469,283.0806579589844,297.8858642578125,301.9044189453125,293.1499938964844,293.1499938964844,278.8500061035156,39018.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758640885353088,1.0,0.0,0.0,3.2514219284057617,3.2514419555664062,7.054073307699582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.6787109375,0.0,1120.087890625,1895.4371337890625,0.0,3177.8095703125,0.8128823041915894,1.0,0.0,3.0,1.0,0.0
17841840,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8605687022209167,0.4736455380916595,0.4297217130661011,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.891089916229248,0.5269606113433838,0.5017005801200867,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8218507766723633,0.40891894698143,0.2890792787075043,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8042054176330566,0.3820282220840454,0.3660705387592315,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6726207733154297,0.2211175709962844,1.0183992385864258,284.8997497558594,284.95001220703125,299.89813232421875,294.8747253417969,298.0476989746094,297.16754150390625,284.9005432128906,1.0,0.6113700270652771,0.4296008050441742,0.4296008050441742,1.0,1.0,-3.1279568672180176,1.005340576171875,2.1226162910461426,0.3024066090583801,0.8375677466392517,0.8375677466392517,0.0,197.28306579589844,171.0,61494.578125,0.0,2795.560302734375,1.0,278.5607604980469,283.0806579589844,297.8858642578125,301.9044189453125,293.1499938964844,293.1499938964844,278.8500061035156,39018.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758640885353088,1.0,0.0,0.0,3.2514219284057617,3.2514419555664062,7.054073307699582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.6787109375,0.0,1120.087890625,1895.4371337890625,0.0,3177.8095703125,0.8128823041915894,1.0,0.0,3.0,1.0,0.0
17841900,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8652675747871399,0.4729219675064087,0.4285841882228851,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.897159993648529,0.5278111696243286,0.5020449161529541,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8263803124427795,0.4087948203086853,0.2886679768562317,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8090447783470154,0.3819402456283569,0.3655844628810882,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6763089895248413,0.220674529671669,1.0147452354431152,285.0024719238281,284.95001220703125,299.9117736816406,294.8702392578125,298.0507202148437,297.1672058105469,285.00390625,1.0,0.6076000928878784,0.4291951358318329,0.4291951358318329,1.0,1.0,-3.12152361869812,1.001945972442627,2.119577646255493,0.3003730773925781,0.9059725403785706,0.9059725403785706,0.0,192.0232849121093,171.0,60655.1328125,0.0,2754.62939453125,1.0,278.79150390625,283.1986389160156,297.83331298828125,301.6864318847656,293.1499938964844,293.1499938964844,278.8500061035156,34967.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695634007453918,1.0,0.0,0.0,3.2845139503479004,3.2845335006713867,7.198392495411099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.978515625,0.0,1122.6763916015625,1895.4371337890625,0.0,3118.71533203125,0.8178989291191101,1.0,0.0,3.0,1.0,0.0
17841960,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8713639378547668,0.4723825454711914,0.4278683364391327,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.904630184173584,0.5288543701171875,0.5027549266815186,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8320806622505188,0.4088680446147918,0.2885167300701141,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8148878216743469,0.3820376992225647,0.365399569272995,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6811600923538208,0.2204154431819915,1.0122100114822388,284.98736572265625,284.95001220703125,299.92596435546875,294.8650207519531,298.055908203125,297.1690979003906,284.9859924316406,1.0,0.6038680076599121,0.4289955496788025,0.4289955496788025,1.0,1.0,-3.118060827255249,1.00013267993927,2.117928266525269,0.2992998361587524,0.9114079475402832,0.9114079475402832,0.0,186.19741821289065,159.0,60673.875,0.0,2716.732177734375,1.0,278.8394470214844,283.1874694824219,297.8377685546875,301.7267150878906,293.1499938964844,293.1499938964844,278.54998779296875,34236.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670908212661743,1.0,0.0,0.0,3.3360044956207275,3.336024284362793,7.42585655189032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.9794921875,0.0,1164.83251953125,1895.4371337890625,0.0,3095.51953125,0.8270050287246704,1.0,0.0,3.0,1.0,0.0
17842020,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8839790225028992,0.4702664613723755,0.4257710874080658,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9214566349983216,0.5302224159240723,0.5037518739700317,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.843997061252594,0.4083448648452759,0.2879391312599182,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8266257643699646,0.381730169057846,0.364783763885498,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6914903521537781,0.2197020351886749,1.0071361064910889,284.90875244140625,284.95001220703125,299.9560546875,294.8525085449219,298.0628356933594,297.1669616699219,284.9093322753906,1.0,0.596199631690979,0.4285963475704193,0.4285963475704193,1.0,1.0,-3.109207391738892,0.995849907398224,2.1133575439453125,0.2970619797706604,0.8335129618644714,0.8335129618644714,0.0,174.7732696533203,147.0,60883.359375,0.0,2638.611572265625,1.0,278.561279296875,283.0938720703125,297.865478515625,301.84234619140625,293.1499938964844,293.1499938964844,278.8500061035156,38644.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732490539550781,1.0,0.0,0.0,3.210563898086548,3.210583448410034,6.877901341795223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.169921875,0.0,1081.519287109375,1895.4371337890625,0.0,3153.2861328125,0.8035433888435364,1.0,0.0,3.0,1.0,0.0
17842080,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8839790225028992,0.4702664613723755,0.4257710874080658,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9214566349983216,0.5302224159240723,0.5037518739700317,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.843997061252594,0.4083448648452759,0.2879391312599182,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8266257643699646,0.381730169057846,0.364783763885498,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6914903521537781,0.2197020351886749,1.0071361064910889,284.90875244140625,284.95001220703125,299.9560546875,294.8525085449219,298.0628356933594,297.1669616699219,284.9093322753906,1.0,0.596199631690979,0.4285963475704193,0.4285963475704193,1.0,1.0,-3.109207391738892,0.995849907398224,2.1133575439453125,0.2970619797706604,0.8335129618644714,0.8335129618644714,0.0,174.7732696533203,147.0,60883.359375,0.0,2638.611572265625,1.0,278.561279296875,283.0938720703125,297.865478515625,301.84234619140625,293.1499938964844,293.1499938964844,278.8500061035156,38644.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732490539550781,1.0,0.0,0.0,3.210563898086548,3.210583448410034,6.877901341795223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.169921875,0.0,1081.519287109375,1895.4371337890625,0.0,3153.2861328125,0.8035433888435364,1.0,0.0,3.0,1.0,0.0
17842140,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9001156687736511,0.469292014837265,0.4242140054702759,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9428267478942872,0.5324833393096924,0.5051892399787903,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8592438697814941,0.4086379706859588,0.28764608502388,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8411014080047607,0.3820985555648803,0.3644899427890777,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7045164704322815,0.2194868773221969,1.0033154487609863,284.99029541015625,284.95001220703125,299.9882507324219,294.8373413085937,298.0758056640625,297.17254638671875,284.9894714355469,1.0,0.588522732257843,0.4281971156597137,0.4281971156597137,1.0,1.0,-3.10375714302063,0.9928410053253174,2.1109161376953125,0.2951705455780029,0.9071094393730164,0.9071094393730164,0.0,162.64466857910156,135.0,60200.8125,0.0,2563.76123046875,1.0,278.8384094238281,283.193115234375,297.8148193359375,301.6736755371094,293.1499938964844,293.1499938964844,278.54998779296875,34070.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653954267501831,1.0,0.0,0.0,3.304379463195801,3.304399013519287,7.285730703188165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.3017578125,0.0,1134.6324462890625,1895.4371337890625,0.0,3079.615234375,0.8198972344398499,1.0,0.0,3.0,1.0,0.0
17842200,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9001156687736511,0.469292014837265,0.4242140054702759,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9428267478942872,0.5324833393096924,0.5051892399787903,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8592438697814941,0.4086379706859588,0.28764608502388,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8411014080047607,0.3820985555648803,0.3644899427890777,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7045164704322815,0.2194868773221969,1.0033154487609863,284.99029541015625,284.95001220703125,299.9882507324219,294.8373413085937,298.0758056640625,297.17254638671875,284.9894714355469,1.0,0.588522732257843,0.4281971156597137,0.4281971156597137,1.0,1.0,-3.10375714302063,0.9928410053253174,2.1109161376953125,0.2951705455780029,0.9071094393730164,0.9071094393730164,0.0,162.64466857910156,135.0,60200.8125,0.0,2563.76123046875,1.0,278.8384094238281,283.193115234375,297.8148193359375,301.6736755371094,293.1499938964844,293.1499938964844,278.54998779296875,34070.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653954267501831,1.0,0.0,0.0,3.304379463195801,3.304399013519287,7.285730703188165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.3017578125,0.0,1134.6324462890625,1895.4371337890625,0.0,3079.615234375,0.8198972344398499,1.0,0.0,3.0,1.0,0.0
17842260,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9189212322235109,0.4673407077789306,0.4222562611103058,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9646955728530884,0.5340476632118225,0.5063754916191101,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8765620589256287,0.4082973003387451,0.287197470664978,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.857501745223999,0.3819691836833954,0.3640515208244324,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7183217406272888,0.2190471738576889,0.9995651841163636,284.9108581542969,284.95001220703125,300.0223388671875,294.8197326660156,298.08477783203125,297.1720886230469,284.9112854003906,1.0,0.580812931060791,0.4276309311389923,0.4276309311389923,1.0,1.0,-3.097259521484375,0.9890326261520386,2.108227014541626,0.2928432822227478,0.8307185769081116,0.8307185769081116,0.0,150.88987731933594,123.0,60471.16796875,0.0,2489.146484375,1.0,278.5615539550781,283.09698486328125,297.8363342285156,301.787841796875,293.1499938964844,293.1499938964844,278.8500061035156,38463.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722691535949707,1.0,0.0,0.0,3.1871399879455566,3.187159538269043,6.777907515242987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.89453125,0.0,1060.033935546875,1895.4371337890625,0.0,3144.095703125,0.7982086539268494,1.0,0.0,3.0,1.0,0.0
17842320,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9189212322235109,0.4673407077789306,0.4222562611103058,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9646955728530884,0.5340476632118225,0.5063754916191101,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8765620589256287,0.4082973003387451,0.287197470664978,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.857501745223999,0.3819691836833954,0.3640515208244324,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7183217406272888,0.2190471738576889,0.9995651841163636,284.9108581542969,284.95001220703125,300.0223388671875,294.8197326660156,298.08477783203125,297.1720886230469,284.9112854003906,1.0,0.580812931060791,0.4276309311389923,0.4276309311389923,1.0,1.0,-3.097259521484375,0.9890326261520386,2.108227014541626,0.2928432822227478,0.8307185769081116,0.8307185769081116,0.0,150.88987731933594,123.0,60471.16796875,0.0,2489.146484375,1.0,278.5615539550781,283.09698486328125,297.8363342285156,301.787841796875,293.1499938964844,293.1499938964844,278.8500061035156,38463.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722691535949707,1.0,0.0,0.0,3.1871399879455566,3.187159538269043,6.777907515242987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.89453125,0.0,1060.033935546875,1895.4371337890625,0.0,3144.095703125,0.7982086539268494,1.0,0.0,3.0,1.0,0.0
17842380,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9440931677818298,0.4664634168148041,0.420792818069458,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9875996708869934,0.5364281535148621,0.5079343914985657,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8986241221427917,0.4087067544460296,0.2869899570941925,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8786405920982361,0.3824312090873718,0.3638563752174377,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7341946363449097,0.2189908474683761,0.99653822183609,284.9894714355469,284.95001220703125,300.05816650390625,294.7998352050781,298.0989685058594,297.17828369140625,284.9886474609375,1.0,0.5731239318847656,0.4270647168159485,0.4270647168159485,1.0,1.0,-3.0932445526123047,0.9861437678337096,2.10710072517395,0.2906936109066009,0.9025052189826964,0.9025052189826964,0.0,138.6810302734375,111.0,59821.59765625,0.0,2417.10693359375,1.0,278.8381652832031,283.19268798828125,297.7795104980469,301.6154479980469,293.1499938964844,293.1499938964844,278.54998779296875,34007.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648552894592285,1.0,0.0,0.0,3.2836947441101074,3.2837142944335938,7.194802833510039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.4248046875,0.0,1115.4788818359375,1895.4371337890625,0.0,3074.548095703125,0.815197765827179,1.0,0.0,3.0,1.0,0.0
