time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9440931677818298,0.4664634168148041,0.420792818069458,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9875996708869934,0.5364281535148621,0.5079343914985657,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8986241221427917,0.4087067544460296,0.2869899570941925,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8786405920982361,0.3824312090873718,0.3638563752174377,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7341946363449097,0.2189908474683761,0.99653822183609,284.9894714355469,284.95001220703125,300.05816650390625,294.7998352050781,298.0989685058594,297.17828369140625,284.9886474609375,1.0,0.5731239318847656,0.4270647168159485,0.4270647168159485,1.0,1.0,-3.0932445526123047,0.9861437678337096,2.10710072517395,0.2906936109066009,0.9025052189826964,0.9025052189826964,0.0,138.6810302734375,111.0,59821.59765625,0.0,2417.10693359375,1.0,278.8381652832031,283.19268798828125,297.7795104980469,301.6154479980469,293.1499938964844,293.1499938964844,278.54998779296875,34007.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648552894592285,1.0,0.0,0.0,3.2836947441101074,3.2837142944335938,7.194802833510039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.4248046875,0.0,1115.4788818359375,1895.4371337890625,0.0,3074.548095703125,0.815197765827179,1.0,0.0,3.0,1.0,0.0
17842500,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9576205611228944,0.4655751585960388,0.4200329482555389,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9983163475990297,0.5372963547706604,0.5086910128593445,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9115588068962096,0.4086335301399231,0.2869010269641876,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8908523321151733,0.3824405968189239,0.3637789785861969,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7432302236557007,0.2188567668199539,0.9952256679534912,284.8782958984375,284.95001220703125,300.07666015625,294.7890930175781,298.1043701171875,297.1787109375,284.8768310546875,1.0,0.5693129897117615,0.4267815947532654,0.4267815947532654,1.0,1.0,-3.0914347171783447,0.984765887260437,2.106668710708618,0.2897349596023559,0.8237089514732361,0.8237089514732361,0.0,132.66864013671875,111.0,60412.65625,0.0,2382.029541015625,1.0,278.6074523925781,283.068115234375,297.8184509277344,301.8052978515625,293.1499938964844,293.1499938964844,278.54998779296875,38037.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704766631126404,1.0,0.0,0.0,3.240061521530152,3.240081310272217,7.004866233728535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.41015625,0.0,1103.450439453125,1895.4371337890625,0.0,3127.2822265625,0.806930661201477,1.0,0.0,3.0,1.0,0.0
17842560,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9654698967933656,0.4645696580410003,0.4189899563789367,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.5384945869445801,0.4991369843482971,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9203965067863464,0.4084389507770538,0.2866695821285248,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8986884951591492,0.3823338150978088,0.3635557293891907,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7490280270576477,0.2186269462108612,0.9936444759368896,284.9053955078125,284.95001220703125,300.09552001953125,294.77783203125,298.1094970703125,297.1793212890625,284.90557861328125,1.0,0.5648279190063477,0.4265101552009582,0.4265101552009582,1.0,1.0,-3.077177286148072,0.97879958152771,2.0983777046203613,0.2872021794319153,0.8224186897277832,0.8224186897277832,0.0,128.53306579589844,114.0,59923.875,0.0,2333.158447265625,1.0,278.5614013671875,283.09442138671875,297.7958984375,301.720458984375,293.1499938964844,293.1499938964844,278.8500061035156,38787.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719810247421265,1.0,0.0,0.0,3.1599764823913574,3.1599957942962646,6.662865530415729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.005859375,0.0,1038.9404296875,1895.4371337890625,0.0,3141.392822265625,0.7924315929412842,1.0,0.0,3.0,1.0,0.0
17842620,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.973137378692627,0.4636276066303253,0.4177961945533752,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.5439053177833557,0.4858127534389496,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9301795959472656,0.4088323414325714,0.2867034375667572,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9072826504707336,0.38273686170578,0.3636488318443298,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7552403211593628,0.2185723483562469,0.9922340512275696,284.97833251953125,284.95001220703125,300.13427734375,294.7539367675781,298.1327819824219,297.1986694335937,284.9772033691406,1.0,0.5599498152732849,0.4259673058986664,0.4259673058986664,1.0,1.0,-3.057290315628052,0.9701256155967712,2.087164878845215,0.2825842499732971,0.8842640519142151,0.8842640519142151,0.0,124.2034912109375,117.0,59000.34765625,0.0,2274.851806640625,1.0,278.8380126953125,283.1891784667969,297.7291564941406,301.51922607421875,293.1499938964844,293.1499938964844,279.1499938964844,34430.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636634945869446,1.0,0.0,0.0,3.2410600185394287,3.241079092025757,7.009184059825202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8837890625,0.0,1080.374267578125,1895.4371337890625,0.0,3063.367919921875,0.8058669567108154,1.0,0.0,3.0,1.0,0.0
17842680,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.973137378692627,0.4636276066303253,0.4177961945533752,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.5439053177833557,0.4858127534389496,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9301795959472656,0.4088323414325714,0.2867034375667572,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9072826504707336,0.38273686170578,0.3636488318443298,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7552403211593628,0.2185723483562469,0.9922340512275696,284.97833251953125,284.95001220703125,300.13427734375,294.7539367675781,298.1327819824219,297.1986694335937,284.9772033691406,1.0,0.5599498152732849,0.4259673058986664,0.4259673058986664,1.0,1.0,-3.057290315628052,0.9701256155967712,2.087164878845215,0.2825842499732971,0.8842640519142151,0.8842640519142151,0.0,124.2034912109375,117.0,59000.34765625,0.0,2274.851806640625,1.0,278.8380126953125,283.1891784667969,297.7291564941406,301.51922607421875,293.1499938964844,293.1499938964844,279.1499938964844,34430.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636634945869446,1.0,0.0,0.0,3.2410600185394287,3.241079092025757,7.009184059825202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8837890625,0.0,1080.374267578125,1895.4371337890625,0.0,3063.367919921875,0.8058669567108154,1.0,0.0,3.0,1.0,0.0
17842740,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9772794842720032,0.4629476368427276,0.4170930683612823,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.5501563549041748,0.4784201979637146,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9362244606018066,0.4095193743705749,0.2870940268039703,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9128997921943665,0.3833843469619751,0.3641468584537506,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7590945363044739,0.2187493592500686,0.99248468875885,285.0289611816406,284.95001220703125,300.1742248535156,294.72833251953125,298.1596374511719,297.2219543457031,285.0260314941406,1.0,0.5576032996177673,0.4254244267940521,0.4254244267940521,1.0,1.0,-3.0489182472229004,0.9657050967216492,2.0832130908966064,0.2797359824180603,0.9728850722312928,0.9728850722312928,0.0,121.94661712646484,120.0,58516.859375,0.0,2247.987548828125,1.0,279.1382141113281,283.2589416503906,297.711669921875,301.4517517089844,293.1499938964844,293.1499938964844,278.8500061035156,32085.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579084277153015,1.0,0.0,0.0,3.397556781768799,3.3975770473480225,7.7024122902003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.8388671875,0.0,1207.9462890625,1895.4371337890625,0.0,3009.39013671875,0.8391419053077698,1.0,0.0,3.0,1.0,0.0
17842800,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9772794842720032,0.4629476368427276,0.4170930683612823,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.5501563549041748,0.4784201979637146,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9362244606018066,0.4095193743705749,0.2870940268039703,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9128997921943665,0.3833843469619751,0.3641468584537506,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7590945363044739,0.2187493592500686,0.99248468875885,285.0289611816406,284.95001220703125,300.1742248535156,294.72833251953125,298.1596374511719,297.2219543457031,285.0260314941406,1.0,0.5576032996177673,0.4254244267940521,0.4254244267940521,1.0,1.0,-3.0489182472229004,0.9657050967216492,2.0832130908966064,0.2797359824180603,0.9728850722312928,0.9728850722312928,0.0,121.94661712646484,120.0,58516.859375,0.0,2247.987548828125,1.0,279.1382141113281,283.2589416503906,297.711669921875,301.4517517089844,293.1499938964844,293.1499938964844,278.8500061035156,32085.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579084277153015,1.0,0.0,0.0,3.397556781768799,3.3975770473480225,7.7024122902003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.8388671875,0.0,1207.9462890625,1895.4371337890625,0.0,3009.39013671875,0.8391419053077698,1.0,0.0,3.0,1.0,0.0
17842860,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9766072630882264,0.4607664346694946,0.415477842092514,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.5547067523002625,0.4776390492916107,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9367243051528932,0.4091290831565857,0.2870219945907593,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9134600162506104,0.383138507604599,0.3641444146633148,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.759278416633606,0.2183935642242431,0.991595447063446,284.8914794921875,284.95001220703125,300.2151794433594,294.7012023925781,298.1778564453125,297.23077392578125,284.8935852050781,1.0,0.5569137930870056,0.4252269864082336,0.4252269864082336,1.0,1.0,-3.044877052307129,0.9637106657028198,2.0811662673950195,0.2784226834774017,0.8614531755447388,0.8614531755447388,0.0,121.573974609375,123.0,59127.03125,0.0,2238.7900390625,1.0,278.8595886230469,283.1084899902344,297.7337341308594,301.5994567871094,293.1499938964844,293.1499938964844,279.1499938964844,38025.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683687448501587,1.0,0.0,0.0,3.324234962463379,3.3242552280426025,7.373551511591359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.12109375,0.0,1179.769775390625,1895.4371337890625,0.0,3107.508056640625,0.8277797698974609,1.0,0.0,3.0,1.0,0.0
17842920,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9766072630882264,0.4607664346694946,0.415477842092514,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.5547067523002625,0.4776390492916107,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9367243051528932,0.4091290831565857,0.2870219945907593,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9134600162506104,0.383138507604599,0.3641444146633148,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.759278416633606,0.2183935642242431,0.991595447063446,284.8914794921875,284.95001220703125,300.2151794433594,294.7012023925781,298.1778564453125,297.23077392578125,284.8935852050781,1.0,0.5569137930870056,0.4252269864082336,0.4252269864082336,1.0,1.0,-3.044877052307129,0.9637106657028198,2.0811662673950195,0.2784226834774017,0.8614531755447388,0.8614531755447388,0.0,121.573974609375,123.0,59127.03125,0.0,2238.7900390625,1.0,278.8595886230469,283.1084899902344,297.7337341308594,301.5994567871094,293.1499938964844,293.1499938964844,279.1499938964844,38025.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683687448501587,1.0,0.0,0.0,3.324234962463379,3.3242552280426025,7.373551511591359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.12109375,0.0,1179.769775390625,1895.4371337890625,0.0,3107.508056640625,0.8277797698974609,1.0,0.0,3.0,1.0,0.0
17842980,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9745413661003112,0.4598569571971893,0.4143457412719726,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.5590407848358154,0.4796003997325897,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9354154467582704,0.4095938205718994,0.2871590256690979,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9122151136398317,0.3835241794586181,0.3643169105052948,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7580915093421936,0.2183538973331451,0.9909279942512512,284.9950866699219,284.95001220703125,300.2569885253906,294.6727905273437,298.19696044921875,297.239990234375,284.994140625,1.0,0.5573704242706299,0.4250295460224151,0.4250295460224151,1.0,1.0,-3.045435905456543,0.963448703289032,2.081987142562866,0.2777327597141266,0.9471369981765748,0.9471369981765748,0.0,122.08258819580078,126.0,58477.7265625,0.0,2242.444091796875,1.0,279.1395568847656,283.2242126464844,297.6586608886719,301.4100341796875,293.1499938964844,293.1499938964844,278.8500061035156,33749.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620089292526245,1.0,0.0,0.0,3.4225094318389893,3.422530174255371,7.815965545887593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.0859375,0.0,1243.6275634765625,1895.4371337890625,0.0,3047.84765625,0.8461890816688538,1.0,0.0,3.0,1.0,0.0
17843040,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9745413661003112,0.4598569571971893,0.4143457412719726,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.5590407848358154,0.4796003997325897,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9354154467582704,0.4095938205718994,0.2871590256690979,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9122151136398317,0.3835241794586181,0.3643169105052948,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7580915093421936,0.2183538973331451,0.9909279942512512,284.9950866699219,284.95001220703125,300.2569885253906,294.6727905273437,298.19696044921875,297.239990234375,284.994140625,1.0,0.5573704242706299,0.4250295460224151,0.4250295460224151,1.0,1.0,-3.045435905456543,0.963448703289032,2.081987142562866,0.2777327597141266,0.9471369981765748,0.9471369981765748,0.0,122.08258819580078,126.0,58477.7265625,0.0,2242.444091796875,1.0,279.1395568847656,283.2242126464844,297.6586608886719,301.4100341796875,293.1499938964844,293.1499938964844,278.8500061035156,33749.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620089292526245,1.0,0.0,0.0,3.4225094318389893,3.422530174255371,7.815965545887593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.0859375,0.0,1243.6275634765625,1895.4371337890625,0.0,3047.84765625,0.8461890816688538,1.0,0.0,3.0,1.0,0.0
17843100,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9730455875396729,0.4589869976043701,0.4138568341732025,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9990000128746032,0.5607200264930725,0.4813753068447113,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9342625737190248,0.4095816314220428,0.2873050272464752,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9111108779907228,0.3835134506225586,0.364482045173645,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7571617960929871,0.2182230055332183,0.9908695816993712,284.872314453125,284.95001220703125,300.2781677246094,294.6581420898437,298.2041015625,297.24090576171875,284.86895751953125,1.0,0.5579581260681152,0.4249308407306671,0.4249308407306671,1.0,1.0,-3.047286033630371,0.9638935327529908,2.083392381668091,0.2776663601398468,0.8610896468162537,0.8610896468162537,0.0,122.60746002197266,126.0,59277.98046875,0.0,2248.499755859375,1.0,278.9036560058594,283.084228515625,297.6945495605469,301.6044616699219,293.1499938964844,293.1499938964844,278.8500061035156,37299.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868366003036499,1.0,0.0,0.0,3.3954246044158936,3.3954455852508545,7.692747203691397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.955078125,0.0,1242.19775390625,1895.4371337890625,0.0,3107.482666015625,0.841031551361084,1.0,0.0,3.0,1.0,0.0
17843160,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9704261422157288,0.457968533039093,0.412966251373291,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.5620379447937012,0.4843947887420654,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9319055676460266,0.4094400703907013,0.2872318923473358,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9089310169219972,0.3833802938461303,0.364399254322052,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7554264664649963,0.2179959267377853,0.9900886416435242,284.8980407714844,284.95001220703125,300.2994689941406,294.64324951171875,298.2090759277344,297.2391357421875,284.9003295898437,1.0,0.5586685538291931,0.4246595799922943,0.4246595799922943,1.0,1.0,-3.0487186908721924,0.9637826085090636,2.084936141967773,0.277134507894516,0.855115532875061,0.855115532875061,0.0,123.43913269042967,129.0,58981.7890625,0.0,2255.408447265625,1.0,278.8599853515625,283.1098022460937,297.66851806640625,301.5244140625,293.1499938964844,293.1499938964844,279.1499938964844,38629.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706126809120178,1.0,0.0,0.0,3.315375804901123,3.315396308898926,7.334302836170536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.169921875,0.0,1175.6651611328125,1895.4371337890625,0.0,3128.557861328125,0.8265789151191711,1.0,0.0,3.0,1.0,0.0
17843220,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.966086447238922,0.457257866859436,0.4120969474315643,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.5651301145553589,0.4899929463863373,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.928189754486084,0.4101500511169433,0.2875852286815643,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9054706692695618,0.3838828206062317,0.3647375106811523,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.752540111541748,0.2179851830005645,0.9897612929344176,285.0028076171875,284.95001220703125,300.3424072265625,294.61285400390625,298.22314453125,297.2413330078125,285.0019226074219,1.0,0.5605513453483582,0.4241170585155487,0.4241170585155487,1.0,1.0,-3.054835796356201,0.9647045731544496,2.0901310443878174,0.2764364778995514,0.9464294910430908,0.9464294910430908,0.0,125.12904357910156,132.0,58399.42578125,0.0,2275.27294921875,1.0,279.1394958496094,283.2250366210937,297.5960998535156,301.3401794433594,293.1499938964844,293.1499938964844,278.8500061035156,33737.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637209534645081,1.0,0.0,0.0,3.417187690734864,3.417208194732666,7.791678058310936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.5625,0.0,1238.3809814453125,1895.4371337890625,0.0,3063.906982421875,0.8450238704681396,1.0,0.0,3.0,1.0,0.0
17843280,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.966086447238922,0.457257866859436,0.4120969474315643,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.5651301145553589,0.4899929463863373,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.928189754486084,0.4101500511169433,0.2875852286815643,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9054706692695618,0.3838828206062317,0.3647375106811523,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.752540111541748,0.2179851830005645,0.9897612929344176,285.0028076171875,284.95001220703125,300.3424072265625,294.61285400390625,298.22314453125,297.2413330078125,285.0019226074219,1.0,0.5605513453483582,0.4241170585155487,0.4241170585155487,1.0,1.0,-3.054835796356201,0.9647045731544496,2.0901310443878174,0.2764364778995514,0.9464294910430908,0.9464294910430908,0.0,125.12904357910156,132.0,58399.42578125,0.0,2275.27294921875,1.0,279.1394958496094,283.2250366210937,297.5960998535156,301.3401794433594,293.1499938964844,293.1499938964844,278.8500061035156,33737.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637209534645081,1.0,0.0,0.0,3.417187690734864,3.417208194732666,7.791678058310936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.5625,0.0,1238.3809814453125,1895.4371337890625,0.0,3063.906982421875,0.8450238704681396,1.0,0.0,3.0,1.0,0.0
17843340,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.960107684135437,0.4554420411586761,0.4108250737190246,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.5670060515403748,0.4974270761013031,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9230283498764038,0.4101529717445373,0.2877982258796692,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9008924961090088,0.3837819695472717,0.3649019300937652,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7487422823905945,0.2176209539175033,0.9890581965446472,284.9043884277344,284.95001220703125,300.3856811523437,294.5817565917969,298.2311706542969,297.234619140625,284.9059753417969,1.0,0.562849760055542,0.4235745370388031,0.4235745370388031,1.0,1.0,-3.061854124069214,0.9659433960914612,2.095910787582397,0.2759642302989959,0.8581329584121704,0.8581329584121704,0.0,127.36555480957033,135.0,58985.81640625,0.0,2299.704345703125,1.0,278.8602600097656,283.1072692871094,297.607177734375,301.4607849121094,293.1499938964844,293.1499938964844,279.1499938964844,38345.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724611401557922,1.0,0.0,0.0,3.3186731338500977,3.3186936378479004,7.348898520831426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8310546875,0.0,1176.7867431640625,1895.4371337890625,0.0,3145.89599609375,0.8271238207817078,1.0,0.0,3.0,1.0,0.0
17843400,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.960107684135437,0.4554420411586761,0.4108250737190246,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.5670060515403748,0.4974270761013031,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9230283498764038,0.4101529717445373,0.2877982258796692,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9008924961090088,0.3837819695472717,0.3649019300937652,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7487422823905945,0.2176209539175033,0.9890581965446472,284.9043884277344,284.95001220703125,300.3856811523437,294.5817565917969,298.2311706542969,297.234619140625,284.9059753417969,1.0,0.562849760055542,0.4235745370388031,0.4235745370388031,1.0,1.0,-3.061854124069214,0.9659433960914612,2.095910787582397,0.2759642302989959,0.8581329584121704,0.8581329584121704,0.0,127.36555480957033,135.0,58985.81640625,0.0,2299.704345703125,1.0,278.8602600097656,283.1072692871094,297.607177734375,301.4607849121094,293.1499938964844,293.1499938964844,279.1499938964844,38345.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724611401557922,1.0,0.0,0.0,3.3186731338500977,3.3186936378479004,7.348898520831426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8310546875,0.0,1176.7867431640625,1895.4371337890625,0.0,3145.89599609375,0.8271238207817078,1.0,0.0,3.0,1.0,0.0
17843460,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9543637633323668,0.4547492563724518,0.4100028574466705,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.569098711013794,0.5048966407775879,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9182811379432678,0.4109793603420257,0.2882540822029114,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8966025710105896,0.3842884302139282,0.3652726411819458,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7451272010803223,0.2175812721252441,0.9887261390686036,285.0066223144531,284.95001220703125,300.4290466308594,294.5502319335937,298.2420959472656,297.23223876953125,285.00567626953125,1.0,0.5654211044311523,0.4229376316070556,0.4229376316070556,1.0,1.0,-3.0704352855682373,0.967525601387024,2.102909803390503,0.275394856929779,0.9506038427352904,0.9506038427352904,0.0,129.69989013671875,138.0,58426.36328125,0.0,2327.6279296875,1.0,279.1395568847656,283.2203063964844,297.5346069335937,301.2793884277344,293.1499938964844,293.1499938964844,278.8500061035156,33624.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658464550971985,1.0,0.0,0.0,3.42287278175354,3.4228932857513428,7.817624236849952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.109375,0.0,1243.10595703125,1895.4371337890625,0.0,3083.846435546875,0.8462378978729248,1.0,0.0,3.0,1.0,0.0
17843520,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9543637633323668,0.4547492563724518,0.4100028574466705,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.569098711013794,0.5048966407775879,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9182811379432678,0.4109793603420257,0.2882540822029114,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8966025710105896,0.3842884302139282,0.3652726411819458,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7451272010803223,0.2175812721252441,0.9887261390686036,285.0066223144531,284.95001220703125,300.4290466308594,294.5502319335937,298.2420959472656,297.23223876953125,285.00567626953125,1.0,0.5654211044311523,0.4229376316070556,0.4229376316070556,1.0,1.0,-3.0704352855682373,0.967525601387024,2.102909803390503,0.275394856929779,0.9506038427352904,0.9506038427352904,0.0,129.69989013671875,138.0,58426.36328125,0.0,2327.6279296875,1.0,279.1395568847656,283.2203063964844,297.5346069335937,301.2793884277344,293.1499938964844,293.1499938964844,278.8500061035156,33624.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658464550971985,1.0,0.0,0.0,3.42287278175354,3.4228932857513428,7.817624236849952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.109375,0.0,1243.10595703125,1895.4371337890625,0.0,3083.846435546875,0.8462378978729248,1.0,0.0,3.0,1.0,0.0
17843580,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.947352945804596,0.4529414474964142,0.4087575674057007,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.5700398087501526,0.5135788321495056,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.912696361541748,0.4110821485519409,0.2885521054267883,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.891513466835022,0.3841750025749206,0.3654463291168213,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7409607172012329,0.2171805948019027,0.9879445433616638,284.904296875,284.95001220703125,300.4723815917969,294.5185241699219,298.24737548828125,297.2218322753906,284.9058837890625,1.0,0.5681812763214111,0.4223007261753082,0.4223007261753082,1.0,1.0,-3.0790064334869385,0.9690715074539183,2.1099350452423096,0.2749894559383392,0.8609867095947266,0.8609867095947266,0.0,132.4075927734375,141.0,59052.40625,0.0,2357.635498046875,1.0,278.86016845703125,283.0982666015625,297.545166015625,301.4022827148437,293.1499938964844,293.1499938964844,279.1499938964844,38262.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748388886451721,1.0,0.0,0.0,3.329383373260498,3.329403877258301,7.396408818749478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.943359375,0.0,1186.1837158203125,1895.4371337890625,0.0,3168.196044921875,0.8293972611427307,1.0,0.0,3.0,1.0,0.0
17843640,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.947352945804596,0.4529414474964142,0.4087575674057007,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.5700398087501526,0.5135788321495056,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.912696361541748,0.4110821485519409,0.2885521054267883,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.891513466835022,0.3841750025749206,0.3654463291168213,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7409607172012329,0.2171805948019027,0.9879445433616638,284.904296875,284.95001220703125,300.4723815917969,294.5185241699219,298.24737548828125,297.2218322753906,284.9058837890625,1.0,0.5681812763214111,0.4223007261753082,0.4223007261753082,1.0,1.0,-3.0790064334869385,0.9690715074539183,2.1099350452423096,0.2749894559383392,0.8609867095947266,0.8609867095947266,0.0,132.4075927734375,141.0,59052.40625,0.0,2357.635498046875,1.0,278.86016845703125,283.0982666015625,297.545166015625,301.4022827148437,293.1499938964844,293.1499938964844,279.1499938964844,38262.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748388886451721,1.0,0.0,0.0,3.329383373260498,3.329403877258301,7.396408818749478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.943359375,0.0,1186.1837158203125,1895.4371337890625,0.0,3168.196044921875,0.8293972611427307,1.0,0.0,3.0,1.0,0.0
17843700,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9437528252601624,0.4525146484375,0.4081499576568603,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.5706172585487366,0.5180413722991943,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9099262952804564,0.4114621579647064,0.2886961698532104,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8889181017875671,0.3843546211719513,0.3655014336109161,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7388289570808411,0.2170971482992172,0.9873664379119872,285.0161437988281,284.95001220703125,300.4939880371094,294.5026550292969,298.2513732910156,297.2185974121094,285.01885986328125,1.0,0.5695784091949463,0.4219822883605957,0.4219822883605957,1.0,1.0,-3.0831828117370605,0.9697976112365724,2.1133852005004883,0.2748020887374878,0.9383757710456848,0.9383757710456848,0.0,133.80812072753906,141.0,58332.9609375,0.0,2372.744140625,1.0,279.09381103515625,283.221923828125,297.4786071777344,301.1826171875,293.1499938964844,293.1499938964844,279.1499938964844,34455.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697035312652588,1.0,0.0,0.0,3.370623826980591,3.3706440925598145,7.58077987939032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.44921875,0.0,1198.7745361328125,1895.4371337890625,0.0,3120.029296875,0.8366259932518005,1.0,0.0,3.0,1.0,0.0
17843760,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9409559965133668,0.4522623717784881,0.4079442322254181,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.5713157057762146,0.5218421220779419,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.907936155796051,0.4120167791843414,0.2890826761722564,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8869520425796509,0.384672075510025,0.3658106923103332,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7371824979782104,0.2171078026294708,0.9874938726425172,285.0085144042969,284.95001220703125,300.5155029296875,294.48681640625,298.25640869140625,297.2170104980469,285.0069885253906,1.0,0.5710499286651611,0.4216332733631134,0.4216332733631134,1.0,1.0,-3.0884933471679688,0.9708629250526428,2.1176304817199707,0.2747157514095306,0.9550666809082032,0.9550666809082032,0.0,135.08140563964844,144.0,58492.09765625,0.0,2389.3349609375,1.0,279.140380859375,283.2127380371094,297.4708557128906,301.218994140625,293.1499938964844,293.1499938964844,278.8500061035156,33537.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682700991630554,1.0,0.0,0.0,3.4345948696136475,3.43461537361145,7.871261118452821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.48828125,0.0,1253.9228515625,1895.4371337890625,0.0,3106.58251953125,0.8486766815185547,1.0,0.0,3.0,1.0,0.0
17843820,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9336653351783752,0.4504802823066711,0.4067439138889313,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.5714908838272095,0.530925452709198,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9028343558311462,0.4122330248355865,0.289473682641983,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8818917274475098,0.3845550417900085,0.3659972250461578,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.733066201210022,0.2166824638843536,0.9866531491279602,284.9023132324219,284.95001220703125,300.5581970214844,294.4554138183594,298.260009765625,297.20477294921875,284.9044189453125,1.0,0.5739979147911072,0.4209352433681488,0.4209352433681488,1.0,1.0,-3.0976574420928955,0.9724364876747132,2.125220775604248,0.2743617296218872,0.8630119562149048,0.8630119562149048,0.0,138.0159454345703,147.0,59125.65625,0.0,2421.98388671875,1.0,278.8594665527344,283.0877990722656,297.4828796386719,301.3442077636719,293.1499938964844,293.1499938964844,279.1499938964844,38346.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773878216743469,1.0,0.0,0.0,3.34047269821167,3.340493440628052,7.445762548741186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.287109375,0.0,1197.1280517578125,1895.4371337890625,0.0,3192.095458984375,0.8318735957145691,1.0,0.0,3.0,1.0,0.0
17843880,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9336653351783752,0.4504802823066711,0.4067439138889313,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.5714908838272095,0.530925452709198,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9028343558311462,0.4122330248355865,0.289473682641983,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8818917274475098,0.3845550417900085,0.3659972250461578,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.733066201210022,0.2166824638843536,0.9866531491279602,284.9023132324219,284.95001220703125,300.5581970214844,294.4554138183594,298.260009765625,297.20477294921875,284.9044189453125,1.0,0.5739979147911072,0.4209352433681488,0.4209352433681488,1.0,1.0,-3.0976574420928955,0.9724364876747132,2.125220775604248,0.2743617296218872,0.8630119562149048,0.8630119562149048,0.0,138.0159454345703,147.0,59125.65625,0.0,2421.98388671875,1.0,278.8594665527344,283.0877990722656,297.4828796386719,301.3442077636719,293.1499938964844,293.1499938964844,279.1499938964844,38346.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773878216743469,1.0,0.0,0.0,3.34047269821167,3.340493440628052,7.445762548741186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.287109375,0.0,1197.1280517578125,1895.4371337890625,0.0,3192.095458984375,0.8318735957145691,1.0,0.0,3.0,1.0,0.0
17843940,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9271684885025024,0.4498311579227447,0.405961275100708,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.5720930099487305,0.5392890572547913,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.898535966873169,0.4132891297340393,0.2900910079479217,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8774029612541199,0.3850557208061218,0.3663688004016876,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7293402552604675,0.2165917009115219,0.9861437082290648,285.0079650878906,284.95001220703125,300.6003112792969,294.424560546875,298.26788330078125,297.198974609375,285.00701904296875,1.0,0.576971173286438,0.4202372133731842,0.4202372133731842,1.0,1.0,-3.107344150543213,0.9741922616958618,2.133151769638061,0.2740105390548706,0.957963764667511,0.957963764667511,0.0,140.866455078125,150.0,58557.6015625,0.0,2455.365234375,1.0,279.1397399902344,283.2039794921875,297.4091796875,301.16082763671875,293.1499938964844,293.1499938964844,278.8500061035156,33625.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870781421661377,1.0,0.0,0.0,3.444607973098755,3.4446287155151367,7.917224138509482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.419921875,0.0,1264.3662109375,1895.4371337890625,0.0,3130.140869140625,0.8511216640472412,1.0,0.0,3.0,1.0,0.0
17844000,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9271684885025024,0.4498311579227447,0.405961275100708,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.5720930099487305,0.5392890572547913,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.898535966873169,0.4132891297340393,0.2900910079479217,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8774029612541199,0.3850557208061218,0.3663688004016876,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7293402552604675,0.2165917009115219,0.9861437082290648,285.0079650878906,284.95001220703125,300.6003112792969,294.424560546875,298.26788330078125,297.198974609375,285.00701904296875,1.0,0.576971173286438,0.4202372133731842,0.4202372133731842,1.0,1.0,-3.107344150543213,0.9741922616958618,2.133151769638061,0.2740105390548706,0.957963764667511,0.957963764667511,0.0,140.866455078125,150.0,58557.6015625,0.0,2455.365234375,1.0,279.1397399902344,283.2039794921875,297.4091796875,301.16082763671875,293.1499938964844,293.1499938964844,278.8500061035156,33625.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870781421661377,1.0,0.0,0.0,3.444607973098755,3.4446287155151367,7.917224138509482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.419921875,0.0,1264.3662109375,1895.4371337890625,0.0,3130.140869140625,0.8511216640472412,1.0,0.0,3.0,1.0,0.0
17844060,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.917326033115387,0.4480398893356323,0.4048149883747101,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9952122569084167,0.5720576643943787,0.5420809388160706,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8914724588394165,0.4135924279689789,0.2905900478363037,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.87029629945755,0.3849058449268341,0.366591602563858,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7236290574073792,0.216127723455429,0.9854231476783752,284.8974914550781,284.95001220703125,300.64166259765625,294.39453125,298.2711181640625,297.18768310546875,284.8991394042969,1.0,0.5795480608940125,0.4195028841495514,0.4195028841495514,1.0,1.0,-3.109344959259033,0.9730281233787536,2.136317014694214,0.2726897895336151,0.8619722723960876,0.8619722723960876,0.0,144.9036102294922,153.0,59106.5390625,0.0,2480.57080078125,1.0,278.85955810546875,283.0758361816406,297.4210510253906,301.2831726074219,293.1499938964844,293.1499938964844,279.1499938964844,38488.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879722535610199,1.0,0.0,0.0,3.3491835594177246,3.3492043018341064,7.484645152544545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.740234375,0.0,1206.3001708984375,1895.4371337890625,0.0,3213.980224609375,0.8337939381599426,1.0,0.0,3.0,1.0,0.0
17844120,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.917326033115387,0.4480398893356323,0.4048149883747101,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9952122569084167,0.5720576643943787,0.5420809388160706,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8914724588394165,0.4135924279689789,0.2905900478363037,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.87029629945755,0.3849058449268341,0.366591602563858,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7236290574073792,0.216127723455429,0.9854231476783752,284.8974914550781,284.95001220703125,300.64166259765625,294.39453125,298.2711181640625,297.18768310546875,284.8991394042969,1.0,0.5795480608940125,0.4195028841495514,0.4195028841495514,1.0,1.0,-3.109344959259033,0.9730281233787536,2.136317014694214,0.2726897895336151,0.8619722723960876,0.8619722723960876,0.0,144.9036102294922,153.0,59106.5390625,0.0,2480.57080078125,1.0,278.85955810546875,283.0758361816406,297.4210510253906,301.2831726074219,293.1499938964844,293.1499938964844,279.1499938964844,38488.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879722535610199,1.0,0.0,0.0,3.3491835594177246,3.3492043018341064,7.484645152544545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.740234375,0.0,1206.3001708984375,1895.4371337890625,0.0,3213.980224609375,0.8337939381599426,1.0,0.0,3.0,1.0,0.0
17844180,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9096090197563172,0.4473436772823334,0.4040266275405884,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9905758500099182,0.5736836194992065,0.5433214902877808,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8859699964523315,0.4147240221500397,0.291284829378128,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8646432161331177,0.3853448331356048,0.366943359375,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7188772559165955,0.2160007655620575,0.9849013686180116,285.0015869140625,284.95001220703125,300.6820678710937,294.36553955078125,298.28253173828125,297.1888427734375,285.0007019042969,1.0,0.5817364454269409,0.4187685251235962,0.4187685251235962,1.0,1.0,-3.110507011413574,0.9715704321861268,2.1389365196228027,0.2709700167179107,0.9519333839416504,0.9519333839416504,0.0,148.36549377441406,156.0,58378.60546875,0.0,2501.1767578125,1.0,279.1397705078125,283.19384765625,297.34686279296875,301.08868408203125,293.1499938964844,293.1499938964844,278.8500061035156,33869.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724508285522461,1.0,0.0,0.0,3.442427396774292,3.442448377609253,7.90720321219851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7802734375,0.0,1263.94921875,1895.4371337890625,0.0,3145.799560546875,0.8508363366127014,1.0,0.0,3.0,1.0,0.0
17844240,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9096090197563172,0.4473436772823334,0.4040266275405884,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9905758500099182,0.5736836194992065,0.5433214902877808,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8859699964523315,0.4147240221500397,0.291284829378128,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8646432161331177,0.3853448331356048,0.366943359375,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7188772559165955,0.2160007655620575,0.9849013686180116,285.0015869140625,284.95001220703125,300.6820678710937,294.36553955078125,298.28253173828125,297.1888427734375,285.0007019042969,1.0,0.5817364454269409,0.4187685251235962,0.4187685251235962,1.0,1.0,-3.110507011413574,0.9715704321861268,2.1389365196228027,0.2709700167179107,0.9519333839416504,0.9519333839416504,0.0,148.36549377441406,156.0,58378.60546875,0.0,2501.1767578125,1.0,279.1397705078125,283.19384765625,297.34686279296875,301.08868408203125,293.1499938964844,293.1499938964844,278.8500061035156,33869.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724508285522461,1.0,0.0,0.0,3.442427396774292,3.442448377609253,7.90720321219851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7802734375,0.0,1263.94921875,1895.4371337890625,0.0,3145.799560546875,0.8508363366127014,1.0,0.0,3.0,1.0,0.0
