time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9063177704811096,0.4465616643428802,0.4036584794521332,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.988572895526886,0.5742651224136353,0.5441395044326782,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8836475014686584,0.415024995803833,0.2916864156723022,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8622234463691711,0.3853431046009063,0.3671673238277435,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7167910933494568,0.2158307880163192,0.9848686456680298,284.8771667480469,284.95001220703125,300.70184326171875,294.3515319824219,298.28668212890625,297.1873779296875,284.873291015625,1.0,0.5828322768211365,0.4184013307094574,0.4184013307094574,1.0,1.0,-3.111765623092652,0.971078872680664,2.140686750411988,0.2703074514865875,0.866783618927002,0.866783618927002,0.0,149.97975158691406,156.0,59195.9453125,0.0,2512.155029296875,1.0,278.9026794433594,283.0514221191406,297.3847045898437,301.2853088378906,293.1499938964844,293.1499938964844,278.8500061035156,37211.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785341382026672,1.0,0.0,0.0,3.417534828186035,3.417556047439575,7.793261147526209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.8671875,0.0,1263.052490234375,1895.4371337890625,0.0,3202.841552734375,0.8460203409194946,1.0,0.0,3.0,1.0,0.0
17844360,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9021930694580078,0.4455979466438293,0.4028777778148651,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9857977032661438,0.5747001767158508,0.5446263551712036,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8804831504821777,0.4151652753353119,0.2918537259101867,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.859042227268219,0.3851920962333679,0.3671267628669739,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7140311002731323,0.2155586928129196,0.9841206073760986,284.89813232421875,284.95001220703125,300.7213439941406,294.3379211425781,298.2897033691406,297.1842346191406,284.9002380371094,1.0,0.5837854146957397,0.4181172549724579,0.4181172549724579,1.0,1.0,-3.1106677055358887,0.969931185245514,2.1407365798950195,0.2694862186908722,0.8582755327224731,0.8582755327224731,0.0,151.88546752929688,159.0,58853.14453125,0.0,2520.170166015625,1.0,278.85968017578125,283.0735778808594,297.36083984375,301.2055358886719,293.1499938964844,293.1499938964844,279.1499938964844,38689.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806126713752747,1.0,0.0,0.0,3.336256980895996,3.336277723312378,7.426980914715386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.7607421875,0.0,1195.5260009765625,1895.4371337890625,0.0,3222.32177734375,0.8312356472015381,1.0,0.0,3.0,1.0,0.0
17844420,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8967647552490234,0.4449838101863861,0.4021438360214233,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9822657704353333,0.5767176747322083,0.5463511943817139,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8765913844108582,0.4164458513259887,0.2926421165466308,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8549067378044128,0.3856717944145202,0.3674916923046112,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7101691365242004,0.2154804915189743,0.9837071299552916,285.0025634765625,284.95001220703125,300.75933837890625,294.3119201660156,298.3028259277344,297.18829345703125,285.0016784667969,1.0,0.5857764482498169,0.4175491333007812,0.4175491333007812,1.0,1.0,-3.1127407550811768,0.969224214553833,2.143516540527344,0.2683116495609283,0.9491172432899476,0.9491172432899476,0.0,154.8056182861328,162.0,58168.875,0.0,2539.669921875,1.0,279.1396789550781,283.1909484863281,297.2913818359375,301.01763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33856.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729555606842041,1.0,0.0,0.0,3.432461261749268,3.4324820041656494,7.86148518727714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.34765625,0.0,1254.0821533203125,1895.4371337890625,0.0,3150.533203125,0.848567008972168,1.0,0.0,3.0,1.0,0.0
17844480,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8967647552490234,0.4449838101863861,0.4021438360214233,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9822657704353333,0.5767176747322083,0.5463511943817139,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8765913844108582,0.4164458513259887,0.2926421165466308,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8549067378044128,0.3856717944145202,0.3674916923046112,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7101691365242004,0.2154804915189743,0.9837071299552916,285.0025634765625,284.95001220703125,300.75933837890625,294.3119201660156,298.3028259277344,297.18829345703125,285.0016784667969,1.0,0.5857764482498169,0.4175491333007812,0.4175491333007812,1.0,1.0,-3.1127407550811768,0.969224214553833,2.143516540527344,0.2683116495609283,0.9491172432899476,0.9491172432899476,0.0,154.8056182861328,162.0,58168.875,0.0,2539.669921875,1.0,279.1396789550781,283.1909484863281,297.2913818359375,301.01763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33856.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729555606842041,1.0,0.0,0.0,3.432461261749268,3.4324820041656494,7.86148518727714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.34765625,0.0,1254.0821533203125,1895.4371337890625,0.0,3150.533203125,0.848567008972168,1.0,0.0,3.0,1.0,0.0
17844540,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8905852437019348,0.4433086812496185,0.4010426998138428,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.977962076663971,0.5778376460075378,0.5477831959724426,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8720933794975281,0.4169968664646148,0.293277770280838,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8502538204193115,0.3855543434619903,0.3676950931549072,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7057040929794312,0.2150779515504837,0.9830566048622132,284.9010314941406,284.95001220703125,300.7958374023437,294.287841796875,298.3099975585937,297.1846618652344,284.9024963378906,1.0,0.5877391695976257,0.4169809818267822,0.4169809818267822,1.0,1.0,-3.113372564315796,0.9679794311523438,2.145393133163452,0.2670930922031402,0.8577883243560791,0.8577883243560791,0.0,158.08029174804688,165.0,58679.328125,0.0,2558.2841796875,1.0,278.8601379394531,283.0716857910156,297.3098449707031,301.1407165527344,293.1499938964844,293.1499938964844,279.1499938964844,38526.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810243606567383,1.0,0.0,0.0,3.329087972640991,3.329108476638794,7.395096304207982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.873046875,0.0,1187.70751953125,1895.4371337890625,0.0,3226.179931640625,0.8295446038246155,1.0,0.0,3.0,1.0,0.0
17844600,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8905852437019348,0.4433086812496185,0.4010426998138428,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.977962076663971,0.5778376460075378,0.5477831959724426,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8720933794975281,0.4169968664646148,0.293277770280838,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8502538204193115,0.3855543434619903,0.3676950931549072,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7057040929794312,0.2150779515504837,0.9830566048622132,284.9010314941406,284.95001220703125,300.7958374023437,294.287841796875,298.3099975585937,297.1846618652344,284.9024963378906,1.0,0.5877391695976257,0.4169809818267822,0.4169809818267822,1.0,1.0,-3.113372564315796,0.9679794311523438,2.145393133163452,0.2670930922031402,0.8577883243560791,0.8577883243560791,0.0,158.08029174804688,165.0,58679.328125,0.0,2558.2841796875,1.0,278.8601379394531,283.0716857910156,297.3098449707031,301.1407165527344,293.1499938964844,293.1499938964844,279.1499938964844,38526.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810243606567383,1.0,0.0,0.0,3.329087972640991,3.329108476638794,7.395096304207982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.873046875,0.0,1187.70751953125,1895.4371337890625,0.0,3226.179931640625,0.8295446038246155,1.0,0.0,3.0,1.0,0.0
17844660,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8857865929603577,0.4427436590194702,0.4003584086894989,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.97469300031662,0.5798694491386414,0.5495361685752869,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8688389658927917,0.4183810353279114,0.2941397726535797,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8467134833335876,0.3860622644424438,0.3680865466594696,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7021363973617554,0.2150258123874664,0.9827585220336914,285.0033264160156,284.95001220703125,300.8306884765625,294.2659912109375,298.3224792480469,297.189208984375,285.00244140625,1.0,0.5896984338760376,0.4164329469203949,0.4164329469203949,1.0,1.0,-3.1157984733581543,0.967446267604828,2.1483521461486816,0.2659796178340912,0.9479735493659972,0.9479735493659972,0.0,160.88052368164062,168.0,58011.90234375,0.0,2577.87158203125,1.0,279.1396179199219,283.1876525878906,297.2449951171875,300.9593811035156,293.1499938964844,293.1499938964844,278.8500061035156,33807.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733145594596863,1.0,0.0,0.0,3.4259591102600098,3.4259796142578125,7.831728794371884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.04296875,0.0,1247.3935546875,1895.4371337890625,0.0,3153.900390625,0.8470593094825745,1.0,0.0,3.0,1.0,0.0
17844720,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8857865929603577,0.4427436590194702,0.4003584086894989,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.97469300031662,0.5798694491386414,0.5495361685752869,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8688389658927917,0.4183810353279114,0.2941397726535797,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8467134833335876,0.3860622644424438,0.3680865466594696,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7021363973617554,0.2150258123874664,0.9827585220336914,285.0033264160156,284.95001220703125,300.8306884765625,294.2659912109375,298.3224792480469,297.189208984375,285.00244140625,1.0,0.5896984338760376,0.4164329469203949,0.4164329469203949,1.0,1.0,-3.1157984733581543,0.967446267604828,2.1483521461486816,0.2659796178340912,0.9479735493659972,0.9479735493659972,0.0,160.88052368164062,168.0,58011.90234375,0.0,2577.87158203125,1.0,279.1396179199219,283.1876525878906,297.2449951171875,300.9593811035156,293.1499938964844,293.1499938964844,278.8500061035156,33807.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733145594596863,1.0,0.0,0.0,3.4259591102600098,3.4259796142578125,7.831728794371884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.04296875,0.0,1247.3935546875,1895.4371337890625,0.0,3153.900390625,0.8470593094825745,1.0,0.0,3.0,1.0,0.0
17844780,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8801518678665161,0.441119372844696,0.399299144744873,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9705212116241456,0.5809705853462219,0.5509535074234009,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8648842573165894,0.4190333783626556,0.294843316078186,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.842563807964325,0.3859698474407196,0.3683113157749176,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6980096697807312,0.2146414518356323,0.9821844100952148,284.9018249511719,284.95001220703125,300.8637084960937,294.2466125488281,298.3287048339844,297.1856994628906,284.9032592773437,1.0,0.5916517376899719,0.4158848822116852,0.4158848822116852,1.0,1.0,-3.11666226387024,0.9663349390029908,2.150327444076538,0.2647994458675384,0.8572297096252441,0.8572297096252441,0.0,164.1022491455078,171.0,58544.12890625,0.0,2596.6806640625,1.0,278.8601989746094,283.0684509277344,297.26837158203125,301.08868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813437819480896,1.0,0.0,0.0,3.324039936065674,3.324060440063477,7.372686923190486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.6953125,0.0,1182.7044677734375,1895.4371337890625,0.0,3229.172607421875,0.8283868432044983,1.0,0.0,3.0,1.0,0.0
17844840,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8801518678665161,0.441119372844696,0.399299144744873,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9705212116241456,0.5809705853462219,0.5509535074234009,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8648842573165894,0.4190333783626556,0.294843316078186,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.842563807964325,0.3859698474407196,0.3683113157749176,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6980096697807312,0.2146414518356323,0.9821844100952148,284.9018249511719,284.95001220703125,300.8637084960937,294.2466125488281,298.3287048339844,297.1856994628906,284.9032592773437,1.0,0.5916517376899719,0.4158848822116852,0.4158848822116852,1.0,1.0,-3.11666226387024,0.9663349390029908,2.150327444076538,0.2647994458675384,0.8572297096252441,0.8572297096252441,0.0,164.1022491455078,171.0,58544.12890625,0.0,2596.6806640625,1.0,278.8601989746094,283.0684509277344,297.26837158203125,301.08868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813437819480896,1.0,0.0,0.0,3.324039936065674,3.324060440063477,7.372686923190486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.6953125,0.0,1182.7044677734375,1895.4371337890625,0.0,3229.172607421875,0.8283868432044983,1.0,0.0,3.0,1.0,0.0
17844900,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8774861693382263,0.4407706558704376,0.3987804651260376,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9685022234916688,0.5818923711776733,0.551641047000885,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8630346059799194,0.4196947813034057,0.2951913177967071,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8405929803848267,0.3861640393733978,0.3683910667896271,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6960030794143677,0.2145710438489914,0.9817160367965698,285.0124206542969,284.95001220703125,300.8794860839844,294.23797607421875,298.3338317871094,297.1871643066406,285.01495361328125,1.0,0.5925753712654114,0.4156108796596527,0.4156108796596527,1.0,1.0,-3.116811037063598,0.9656838774681092,2.1511270999908447,0.2640587091445923,0.9327998161315918,0.9327998161315918,0.0,165.65219116210938,171.0,57773.6640625,0.0,2605.220703125,1.0,279.0936279296875,283.19244384765625,297.2080383300781,300.8723449707031,293.1499938964844,293.1499938964844,279.1499938964844,34626.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755765557289124,1.0,0.0,0.0,3.3620967864990234,3.362117052078247,7.542472530985833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.685546875,0.0,1191.90234375,1895.4371337890625,0.0,3175.113525390625,0.8348756432533264,1.0,0.0,3.0,1.0,0.0
17844960,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.875745415687561,0.4405966699123382,0.3986460566520691,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.967335283756256,0.5829771757125854,0.5526759624481201,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8620191812515259,0.4205208122730255,0.2957725524902344,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8393681049346924,0.3865014314651489,0.3687201142311096,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6946918368339539,0.2146014422178268,0.9819319844245912,285.0046081542969,284.95001220703125,300.89471435546875,294.23004150390625,298.3401184082031,297.19049072265625,285.0031433105469,1.0,0.5936116576194763,0.415336400270462,0.415336400270462,1.0,1.0,-3.1192452907562256,0.965855836868286,2.1533894538879395,0.2636560201644897,0.9480138421058656,0.9480138421058656,0.0,166.88494873046875,174.0,57901.796875,0.0,2616.53173828125,1.0,279.1402893066406,283.1845397949219,297.2076721191406,300.9128112792969,293.1499938964844,293.1499938964844,278.8500061035156,33697.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734702467918396,1.0,0.0,0.0,3.4233765602111816,3.4233973026275635,7.819926395313814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.5927734375,0.0,1244.106689453125,1895.4371337890625,0.0,3155.3603515625,0.8462735414505005,1.0,0.0,3.0,1.0,0.0
17845020,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8705703020095825,0.4390222430229187,0.397636353969574,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.963266134262085,0.5840475559234619,0.5540716052055359,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8584996461868286,0.4212737381458282,0.2965492606163025,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8355991840362549,0.3864344358444214,0.3689718246459961,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6908536553382874,0.2142290621995926,0.9814173579216005,284.9022216796875,284.95001220703125,300.9235534667969,294.2165832519531,298.34503173828125,297.1870422363281,284.9036560058594,1.0,0.5955730676651001,0.4147875010967254,0.4147875010967254,1.0,1.0,-3.1203346252441406,0.9648213386535645,2.155513286590576,0.2624547481536865,0.8570569157600403,0.8570569157600403,0.0,170.0876922607422,177.0,58452.4140625,0.0,2635.712158203125,1.0,278.8602294921875,283.0651550292969,297.2378234863281,301.0500793457031,293.1499938964844,293.1499938964844,279.1499938964844,38447.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814379572868347,1.0,0.0,0.0,3.321463823318481,3.321484327316284,7.361263101302029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.0263671875,0.0,1180.0701904296875,1895.4371337890625,0.0,3230.054931640625,0.8277806043624878,1.0,0.0,3.0,1.0,0.0
17845080,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8705703020095825,0.4390222430229187,0.397636353969574,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.963266134262085,0.5840475559234619,0.5540716052055359,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8584996461868286,0.4212737381458282,0.2965492606163025,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8355991840362549,0.3864344358444214,0.3689718246459961,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6908536553382874,0.2142290621995926,0.9814173579216005,284.9022216796875,284.95001220703125,300.9235534667969,294.2165832519531,298.34503173828125,297.1870422363281,284.9036560058594,1.0,0.5955730676651001,0.4147875010967254,0.4147875010967254,1.0,1.0,-3.1203346252441406,0.9648213386535645,2.155513286590576,0.2624547481536865,0.8570569157600403,0.8570569157600403,0.0,170.0876922607422,177.0,58452.4140625,0.0,2635.712158203125,1.0,278.8602294921875,283.0651550292969,297.2378234863281,301.0500793457031,293.1499938964844,293.1499938964844,279.1499938964844,38447.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814379572868347,1.0,0.0,0.0,3.321463823318481,3.321484327316284,7.361263101302029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.0263671875,0.0,1180.0701904296875,1895.4371337890625,0.0,3230.054931640625,0.8277806043624878,1.0,0.0,3.0,1.0,0.0
17845140,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8665328025817871,0.4385425448417663,0.3970297873020172,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9601814150810242,0.586025595664978,0.5557723045349121,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8559800982475281,0.422863245010376,0.2975532114505768,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8326919674873352,0.3869920969009399,0.3694084286689758,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6877692341804504,0.2141993641853332,0.9812201261520386,285.0041198730469,284.95001220703125,300.95001220703125,294.2065124511719,298.3551940917969,297.19207763671875,285.00323486328125,1.0,0.597544252872467,0.4142385721206665,0.4142385721206665,1.0,1.0,-3.1231369972229004,0.96441650390625,2.1587204933166504,0.2612866461277008,0.9475241303443908,0.9475241303443908,0.0,172.85899353027344,180.0,57828.75390625,0.0,2655.98828125,1.0,279.1395568847656,283.1810913085937,297.18414306640625,300.882568359375,293.1499938964844,293.1499938964844,278.8500061035156,33746.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873446524143219,1.0,0.0,0.0,3.42060661315918,3.4206271171569824,7.80727646088053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.4521484375,0.0,1241.7564697265625,1895.4371337890625,0.0,3155.138427734375,0.8458090424537659,1.0,0.0,3.0,1.0,0.0
17845200,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8665328025817871,0.4385425448417663,0.3970297873020172,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9601814150810242,0.586025595664978,0.5557723045349121,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8559800982475281,0.422863245010376,0.2975532114505768,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8326919674873352,0.3869920969009399,0.3694084286689758,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6877692341804504,0.2141993641853332,0.9812201261520386,285.0041198730469,284.95001220703125,300.95001220703125,294.2065124511719,298.3551940917969,297.19207763671875,285.00323486328125,1.0,0.597544252872467,0.4142385721206665,0.4142385721206665,1.0,1.0,-3.1231369972229004,0.96441650390625,2.1587204933166504,0.2612866461277008,0.9475241303443908,0.9475241303443908,0.0,172.85899353027344,180.0,57828.75390625,0.0,2655.98828125,1.0,279.1395568847656,283.1810913085937,297.18414306640625,300.882568359375,293.1499938964844,293.1499938964844,278.8500061035156,33746.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873446524143219,1.0,0.0,0.0,3.42060661315918,3.4206271171569824,7.80727646088053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.4521484375,0.0,1241.7564697265625,1895.4371337890625,0.0,3155.138427734375,0.8458090424537659,1.0,0.0,3.0,1.0,0.0
17845260,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8706329464912415,0.4410650730133056,0.3987336158752441,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9659329056739808,0.5912814140319824,0.5600355267524719,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8615821599960327,0.4279428124427795,0.3005557954311371,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8375575542449951,0.391308456659317,0.3726871311664581,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.693853497505188,0.2185063511133194,0.9959582686424256,284.92266845703125,284.95001220703125,300.9741516113281,294.1976013183594,298.38885498046875,297.22955322265625,284.9244689941406,1.0,0.6013914346694946,0.413675457239151,0.413675457239151,1.0,1.0,-3.155550003051758,0.9746516346931458,2.180898427963257,0.2638342976570129,0.8773823976516724,0.8773823976516724,0.0,172.0482635498047,183.0,59053.50390625,0.0,2715.97216796875,1.0,278.8601379394531,283.0698547363281,297.2239685058594,301.0565490722656,293.1499938964844,293.1499938964844,279.1499938964844,37373.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821414709091187,1.0,0.0,0.0,3.3522768020629883,3.35229754447937,7.498477430090134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.0322265625,0.0,1201.556396484375,1895.4371337890625,0.0,3236.64599609375,0.8338555097579956,1.0,0.0,3.0,1.0,0.0
17845320,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8706329464912415,0.4410650730133056,0.3987336158752441,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9659329056739808,0.5912814140319824,0.5600355267524719,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8615821599960327,0.4279428124427795,0.3005557954311371,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8375575542449951,0.391308456659317,0.3726871311664581,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.693853497505188,0.2185063511133194,0.9959582686424256,284.92266845703125,284.95001220703125,300.9741516113281,294.1976013183594,298.38885498046875,297.22955322265625,284.9244689941406,1.0,0.6013914346694946,0.413675457239151,0.413675457239151,1.0,1.0,-3.155550003051758,0.9746516346931458,2.180898427963257,0.2638342976570129,0.8773823976516724,0.8773823976516724,0.0,172.0482635498047,183.0,59053.50390625,0.0,2715.97216796875,1.0,278.8601379394531,283.0698547363281,297.2239685058594,301.0565490722656,293.1499938964844,293.1499938964844,279.1499938964844,37373.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821414709091187,1.0,0.0,0.0,3.3522768020629883,3.35229754447937,7.498477430090134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.0322265625,0.0,1201.556396484375,1895.4371337890625,0.0,3236.64599609375,0.8338555097579956,1.0,0.0,3.0,1.0,0.0
17845380,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8716728687286377,0.4426373541355133,0.4001976549625397,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9682403802871704,0.5955676436424255,0.5641331672668457,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8642537593841553,0.4319361746311188,0.3034116923809051,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8396778702735901,0.3943803906440735,0.3757416605949402,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.697372317314148,0.2214724421501159,1.010344386100769,285.03875732421875,284.95001220703125,300.9961853027344,294.1873779296875,298.4118957519531,297.2529602050781,285.0380554199219,1.0,0.6061619520187378,0.4131123423576355,0.4131123423576355,1.0,1.0,-3.1866471767425537,0.9843364953994752,2.202310562133789,0.2665983736515045,0.9956555366516112,0.9956555366516112,0.0,173.36752319335938,186.0,59021.9453125,0.0,2785.88330078125,1.0,279.1400146484375,283.18902587890625,297.17999267578125,300.9419250488281,293.1499938964844,293.1499938964844,278.8500061035156,32771.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772964477539062,1.0,0.0,0.0,3.48522686958313,3.485247850418091,8.105044457806798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.130859375,0.0,1298.6763916015625,1895.4371337890625,0.0,3191.23876953125,0.859718382358551,1.0,0.0,3.0,1.0,0.0
17845440,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8716728687286377,0.4426373541355133,0.4001976549625397,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9682403802871704,0.5955676436424255,0.5641331672668457,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8642537593841553,0.4319361746311188,0.3034116923809051,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8396778702735901,0.3943803906440735,0.3757416605949402,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.697372317314148,0.2214724421501159,1.010344386100769,285.03875732421875,284.95001220703125,300.9961853027344,294.1873779296875,298.4118957519531,297.2529602050781,285.0380554199219,1.0,0.6061619520187378,0.4131123423576355,0.4131123423576355,1.0,1.0,-3.1866471767425537,0.9843364953994752,2.202310562133789,0.2665983736515045,0.9956555366516112,0.9956555366516112,0.0,173.36752319335938,186.0,59021.9453125,0.0,2785.88330078125,1.0,279.1400146484375,283.18902587890625,297.17999267578125,300.9419250488281,293.1499938964844,293.1499938964844,278.8500061035156,32771.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772964477539062,1.0,0.0,0.0,3.48522686958313,3.485247850418091,8.105044457806798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.130859375,0.0,1298.6763916015625,1895.4371337890625,0.0,3191.23876953125,0.859718382358551,1.0,0.0,3.0,1.0,0.0
17845500,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.870600163936615,0.4426318109035492,0.400594562292099,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9677146077156068,0.5969588756561279,0.5658330917358398,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8640320897102356,0.4332592189311981,0.3045915067195892,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8392750024795532,0.3952946960926056,0.3769188821315765,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6975549459457397,0.2224211692810058,1.0158051252365112,284.9072265625,284.95001220703125,301.0064697265625,294.1817932128906,298.4175109863281,297.2568359375,284.9018249511719,1.0,0.6085246205329895,0.4128307700157165,0.4128307700157165,1.0,1.0,-3.1985785961151123,0.987861692905426,2.210716724395752,0.2675492465496063,0.9174976348876952,0.9174976348876952,0.0,174.8729248046875,186.0,60282.87890625,0.0,2818.474609375,1.0,278.9011535644531,283.0331726074219,297.2295227050781,301.1777648925781,293.1499938964844,293.1499938964844,278.8500061035156,35251.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850062489509583,1.0,0.0,0.0,3.4982388019561768,3.498260498046875,8.165677627403056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.4365234375,0.0,1329.569580078125,1895.4371337890625,0.0,3263.47705078125,0.8630561232566833,1.0,0.0,3.0,1.0,0.0
17845560,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8680218458175659,0.4422185719013214,0.4004040062427521,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9656457901000975,0.5979216694831848,0.5669395923614502,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8623844981193542,0.4342046678066253,0.3053885996341705,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8375669717788696,0.3958357870578766,0.3776292502880096,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6963850855827332,0.2230326980352401,1.0195143222808838,284.9048156738281,284.95001220703125,301.0162048339844,294.1759033203125,298.4186706542969,297.2561340332031,284.90655517578125,1.0,0.6106429696083069,0.4122310578823089,0.4122310578823089,1.0,1.0,-3.2059590816497803,0.9889588952064514,2.2170002460479736,0.2670573890209198,0.8990998268127441,0.8990998268127441,0.0,177.010009765625,189.0,60260.5390625,0.0,2845.348388671875,1.0,278.858642578125,283.0306701660156,297.2162780761719,301.1351928710937,293.1499938964844,293.1499938964844,279.1499938964844,37183.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889704346656799,1.0,0.0,0.0,3.4509024620056152,3.4509239196777344,7.946184723550687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.0400390625,0.0,1295.73779296875,1895.4371337890625,0.0,3300.57763671875,0.8552056550979614,1.0,0.0,3.0,1.0,0.0
17845620,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8641469478607178,0.4425930082798004,0.4005557298660278,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.962611436843872,0.6008210778236389,0.5695154070854187,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.860153317451477,0.4369526505470276,0.3072125315666199,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8350040912628174,0.3974892199039459,0.3791443407535553,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6945206522941589,0.2243723571300506,1.0259157419204712,285.0250549316406,284.95001220703125,301.0342102050781,294.1632385253906,298.4257202148437,297.262451171875,285.0240173339844,1.0,0.6146296858787537,0.4110316038131714,0.4110316038131714,1.0,1.0,-3.2209455966949463,0.9911141991615297,2.229831457138061,0.265738308429718,1.0,1.0,0.0,180.7088928222656,192.0,59758.875,0.0,2896.76513671875,1.0,279.1416931152344,283.1615600585937,297.1544189453125,300.9728698730469,293.1499938964844,293.1499938964844,278.8500061035156,33442.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838351964950562,1.0,0.0,0.0,3.554286003112793,3.554307699203491,8.429426543443697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.7666015625,0.0,1374.2047119140625,1895.4371337890625,0.0,3252.51123046875,0.8755333423614502,1.0,0.0,3.0,1.0,0.0
17845680,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8641469478607178,0.4425930082798004,0.4005557298660278,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.962611436843872,0.6008210778236389,0.5695154070854187,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.860153317451477,0.4369526505470276,0.3072125315666199,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8350040912628174,0.3974892199039459,0.3791443407535553,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6945206522941589,0.2243723571300506,1.0259157419204712,285.0250549316406,284.95001220703125,301.0342102050781,294.1632385253906,298.4257202148437,297.262451171875,285.0240173339844,1.0,0.6146296858787537,0.4110316038131714,0.4110316038131714,1.0,1.0,-3.2209455966949463,0.9911141991615297,2.229831457138061,0.265738308429718,1.0,1.0,0.0,180.7088928222656,192.0,59758.875,0.0,2896.76513671875,1.0,279.1416931152344,283.1615600585937,297.1544189453125,300.9728698730469,293.1499938964844,293.1499938964844,278.8500061035156,33442.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838351964950562,1.0,0.0,0.0,3.554286003112793,3.554307699203491,8.429426543443697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.7666015625,0.0,1374.2047119140625,1895.4371337890625,0.0,3252.51123046875,0.8755333423614502,1.0,0.0,3.0,1.0,0.0
17845740,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.862051248550415,0.4422477483749389,0.4006454348564148,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.960938274860382,0.6019337177276611,0.5709453821182251,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8589634299278259,0.4380747079849243,0.3082409501075744,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8336120247840881,0.3980692625045776,0.3799794614315033,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6934253573417664,0.2248541265726089,1.029114842414856,284.8858947753906,284.95001220703125,301.0434265136719,294.1556091308594,298.4262390136719,297.2615661621094,284.88311767578125,1.0,0.6167646646499634,0.4103599190711975,0.4103599190711975,1.0,1.0,-3.228868246078491,0.9921298027038574,2.236738443374634,0.2650412023067474,0.916547954082489,0.916547954082489,0.0,182.7650756835937,192.0,60879.2265625,0.0,2924.671630859375,1.0,278.8907470703125,283.0018005371094,297.1996154785156,301.1888122558594,293.1499938964844,293.1499938964844,278.8500061035156,36387.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891509473323822,1.0,0.0,0.0,3.546006441116333,3.546028614044189,8.390200605390419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.5947265625,0.0,1386.993408203125,1895.4371337890625,0.0,3324.321533203125,0.8746950030326843,1.0,0.0,3.0,1.0,0.0
17845800,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8595980405807495,0.4417526423931122,0.4002936780452728,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9587506055831908,0.6025693416595459,0.5716508626937866,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8572802543640137,0.4387573301792145,0.308789849281311,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8318465948104858,0.3983330428600311,0.3803403973579407,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6918794512748718,0.2250690162181854,1.0306494235992432,284.8942565917969,284.95001220703125,301.0502624511719,294.1493835449219,298.4247131347656,297.2584533691406,284.895751953125,1.0,0.6182478666305542,0.4098321795463562,0.4098321795463562,1.0,1.0,-3.23223614692688,0.9919057488441468,2.240330457687378,0.264079600572586,0.903028964996338,0.903028964996338,0.0,184.70147705078125,195.0,60759.5390625,0.0,2942.436767578125,1.0,278.8590393066406,283.009765625,297.1820068359375,301.1356811523437,293.1499938964844,293.1499938964844,278.54998779296875,37691.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939550518989563,1.0,0.0,0.0,3.4973440170288086,3.497365951538086,8.161500204550975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.9140625,0.0,1346.151123046875,1895.4371337890625,0.0,3347.17431640625,0.8661015629768372,1.0,0.0,3.0,1.0,0.0
17845860,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8544893860816956,0.4408191740512848,0.3994937241077423,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9541137218475342,0.6040875315666199,0.573146402835846,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8538386821746826,0.440411776304245,0.3099903464317322,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8281251788139343,0.3989350497722626,0.3810188472270965,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6884780526161194,0.2254428565502166,1.033104419708252,284.8856201171875,284.95001220703125,301.0643920898437,294.1343688964844,298.4225769042969,297.25250244140625,284.8875427246094,1.0,0.6212573647499084,0.4089945256710052,0.4089945256710052,1.0,1.0,-3.238283395767212,0.9917654991149902,2.2465178966522217,0.2625132799148559,0.8342878222465515,0.8342878222465515,0.0,188.79161071777344,198.0,60824.30859375,0.0,2977.81591796875,1.0,278.560791015625,282.9761657714844,297.15020751953125,301.1243896484375,293.1499938964844,293.1499938964844,278.8500061035156,40326.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995959162712097,1.0,0.0,0.0,3.2905521392822266,3.2905726432800293,7.22488380233699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.29296875,0.0,1164.284423828125,1895.4371337890625,0.0,3399.817138671875,0.822963535785675,1.0,0.0,3.0,1.0,0.0
17845920,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8544893860816956,0.4408191740512848,0.3994937241077423,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9541137218475342,0.6040875315666199,0.573146402835846,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8538386821746826,0.440411776304245,0.3099903464317322,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8281251788139343,0.3989350497722626,0.3810188472270965,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6884780526161194,0.2254428565502166,1.033104419708252,284.8856201171875,284.95001220703125,301.0643920898437,294.1343688964844,298.4225769042969,297.25250244140625,284.8875427246094,1.0,0.6212573647499084,0.4089945256710052,0.4089945256710052,1.0,1.0,-3.238283395767212,0.9917654991149902,2.2465178966522217,0.2625132799148559,0.8342878222465515,0.8342878222465515,0.0,188.79161071777344,198.0,60824.30859375,0.0,2977.81591796875,1.0,278.560791015625,282.9761657714844,297.15020751953125,301.1243896484375,293.1499938964844,293.1499938964844,278.8500061035156,40326.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995959162712097,1.0,0.0,0.0,3.2905521392822266,3.2905726432800293,7.22488380233699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.29296875,0.0,1164.284423828125,1895.4371337890625,0.0,3399.817138671875,0.822963535785675,1.0,0.0,3.0,1.0,0.0
17845980,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8520704507827759,0.4413295984268188,0.3997906744480133,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9523361921310424,0.6069204211235046,0.5756380558013916,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8528809547424316,0.4432604908943176,0.3118621706962585,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8266005516052246,0.4004901945590973,0.3823715150356293,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.687073290348053,0.2263456434011459,1.036982178688049,284.9995422363281,284.95001220703125,301.0766906738281,294.1182556152344,298.42852783203125,297.2585144042969,284.9994201660156,1.0,0.6243346929550171,0.4081568419933319,0.4081568419933319,1.0,1.0,-3.2501683235168457,0.9937201738357544,2.2564480304718018,0.2616364955902099,0.9264736175537108,0.9264736175537108,0.0,191.5896453857422,201.0,60247.60546875,0.0,3018.63916015625,1.0,278.8392028808594,283.10284423828125,297.0915832519531,300.941162109375,293.1499938964844,293.1499938964844,278.54998779296875,34263.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904709815979004,1.0,0.0,0.0,3.3771021366119385,3.377122402191162,7.609947942910367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.548828125,0.0,1203.5872802734375,1895.4371337890625,0.0,3314.612060546875,0.8365384936332703,1.0,0.0,3.0,1.0,0.0
17846040,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8520704507827759,0.4413295984268188,0.3997906744480133,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9523361921310424,0.6069204211235046,0.5756380558013916,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8528809547424316,0.4432604908943176,0.3118621706962585,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8266005516052246,0.4004901945590973,0.3823715150356293,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.687073290348053,0.2263456434011459,1.036982178688049,284.9995422363281,284.95001220703125,301.0766906738281,294.1182556152344,298.42852783203125,297.2585144042969,284.9994201660156,1.0,0.6243346929550171,0.4081568419933319,0.4081568419933319,1.0,1.0,-3.2501683235168457,0.9937201738357544,2.2564480304718018,0.2616364955902099,0.9264736175537108,0.9264736175537108,0.0,191.5896453857422,201.0,60247.60546875,0.0,3018.63916015625,1.0,278.8392028808594,283.10284423828125,297.0915832519531,300.941162109375,293.1499938964844,293.1499938964844,278.54998779296875,34263.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904709815979004,1.0,0.0,0.0,3.3771021366119385,3.377122402191162,7.609947942910367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.548828125,0.0,1203.5872802734375,1895.4371337890625,0.0,3314.612060546875,0.8365384936332703,1.0,0.0,3.0,1.0,0.0
17846100,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8507965803146362,0.441098690032959,0.3999006152153015,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9513759016990662,0.607913613319397,0.5768730640411377,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8523614406585693,0.4443404674530029,0.3128067553043365,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8258203268051147,0.4010184407234192,0.3830852508544922,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6863730549812317,0.226662665605545,1.0391029119491575,284.8885498046875,284.95001220703125,301.0821228027344,294.1097717285156,298.4288635253906,297.258056640625,284.8866882324219,1.0,0.6259171962738037,0.4077380299568176,0.4077380299568176,1.0,1.0,-3.2563352584838867,0.9947621822357178,2.261573076248169,0.2613299787044525,0.8513363599777222,0.8513363599777222,0.0,193.0629425048828,201.0,61093.6484375,0.0,3040.03955078125,1.0,278.6048889160156,282.9738464355469,297.136962890625,301.148193359375,293.1499938964844,293.1499938964844,278.54998779296875,37554.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896067202091217,1.0,0.0,0.0,3.346992492675781,3.347012996673584,7.474855010514148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.0595703125,0.0,1197.824462890625,1895.4371337890625,0.0,3366.898193359375,0.8305632472038269,1.0,0.0,3.0,1.0,0.0
