time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.84877610206604,0.4407033622264862,0.3996132612228393,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.949556291103363,0.608725905418396,0.5777162909507751,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8511446714401245,0.4452760517597198,0.3135111033916473,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8244116902351379,0.4014053046703338,0.3835355341434479,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6850646138191223,0.2268711328506469,1.0404653549194336,284.9153137207031,284.95001220703125,301.0871276855469,294.1010437011719,298.4276733398437,297.2557067871094,284.916748046875,1.0,0.6273699402809143,0.4073300361633301,0.4073300361633301,1.0,1.0,-3.2600326538085938,0.994955837726593,2.265076875686645,0.2606915533542633,0.8524764776229858,0.8524764776229858,0.0,194.8824462890625,189.0,60899.9765625,0.0,3058.1181640625,1.0,278.5604248046875,282.9963684082031,297.1215515136719,301.0855407714844,293.1499938964844,293.1499938964844,278.8500061035156,38224.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980567455291748,1.0,0.0,0.0,3.280611515045166,3.2806315422058105,7.1812974056229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.9375,0.0,1141.059814453125,1895.4371337890625,0.0,3385.463623046875,0.8185927271842957,1.0,0.0,3.0,1.0,0.0
17846220,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8532670736312866,0.4410013854503631,0.3994882702827453,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9565349817276,0.6113103032112122,0.5797491669654846,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.857213020324707,0.4480224847793579,0.3151415586471557,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8293824791908264,0.4028572142124176,0.3845693171024322,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6896997094154358,0.2276815176010131,1.0428252220153809,285.0062866210937,284.95001220703125,301.0958251953125,294.0827941894531,298.43121337890625,297.2600402832031,285.0054016113281,1.0,0.6260455846786499,0.406514048576355,0.406514048576355,1.0,1.0,-3.2683653831481934,0.9956747889518738,2.272690534591675,0.2594329416751861,0.9403913617134094,0.9403913617134094,0.0,191.12066650390625,177.0,60421.69921875,0.0,3055.1513671875,1.0,278.8392028808594,283.10162353515625,297.06658935546875,300.9274597167969,293.1499938964844,293.1499938964844,278.54998779296875,33597.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914778232574463,1.0,0.0,0.0,3.3888845443725586,3.3889048099517822,7.663141445846122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.4521484375,0.0,1210.177978515625,1895.4371337890625,0.0,3324.025146484375,0.8385577201843262,1.0,0.0,3.0,1.0,0.0
17846280,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8532670736312866,0.4410013854503631,0.3994882702827453,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9565349817276,0.6113103032112122,0.5797491669654846,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.857213020324707,0.4480224847793579,0.3151415586471557,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8293824791908264,0.4028572142124176,0.3845693171024322,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6896997094154358,0.2276815176010131,1.0428252220153809,285.0062866210937,284.95001220703125,301.0958251953125,294.0827941894531,298.43121337890625,297.2600402832031,285.0054016113281,1.0,0.6260455846786499,0.406514048576355,0.406514048576355,1.0,1.0,-3.2683653831481934,0.9956747889518738,2.272690534591675,0.2594329416751861,0.9403913617134094,0.9403913617134094,0.0,191.12066650390625,177.0,60421.69921875,0.0,3055.1513671875,1.0,278.8392028808594,283.10162353515625,297.06658935546875,300.9274597167969,293.1499938964844,293.1499938964844,278.54998779296875,33597.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914778232574463,1.0,0.0,0.0,3.3888845443725586,3.3889048099517822,7.663141445846122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.4521484375,0.0,1210.177978515625,1895.4371337890625,0.0,3324.025146484375,0.8385577201843262,1.0,0.0,3.0,1.0,0.0
17846340,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8615905046463013,0.4402675330638885,0.3988028764724731,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9677433371543884,0.6129032373428345,0.5812090039253235,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.86733078956604,0.4499810039997101,0.3164388835430145,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8379817008972168,0.4036783874034881,0.3852310180664062,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6977207064628601,0.2281333208084106,1.0440131425857544,284.908447265625,284.95001220703125,301.102783203125,294.06353759765625,298.4280090332031,297.2558288574219,284.9093933105469,1.0,0.6225979924201965,0.4056980907917022,0.4056980907917022,1.0,1.0,-3.273089408874512,0.9950998425483704,2.277989625930786,0.2578291296958923,0.8558329939842224,0.8558329939842224,0.0,183.94737243652344,165.0,61057.56640625,0.0,3025.2958984375,1.0,278.5605163574219,282.9839172363281,297.0888061523437,301.0654602050781,293.1499938964844,293.1499938964844,278.8500061035156,38091.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001114368438721,1.0,0.0,0.0,3.298722743988037,3.2987430095672607,7.260807706188643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.94140625,0.0,1156.677978515625,1895.4371337890625,0.0,3404.623291015625,0.8224266171455383,1.0,0.0,3.0,1.0,0.0
17846400,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8615905046463013,0.4402675330638885,0.3988028764724731,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9677433371543884,0.6129032373428345,0.5812090039253235,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.86733078956604,0.4499810039997101,0.3164388835430145,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8379817008972168,0.4036783874034881,0.3852310180664062,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6977207064628601,0.2281333208084106,1.0440131425857544,284.908447265625,284.95001220703125,301.102783203125,294.06353759765625,298.4280090332031,297.2558288574219,284.9093933105469,1.0,0.6225979924201965,0.4056980907917022,0.4056980907917022,1.0,1.0,-3.273089408874512,0.9950998425483704,2.277989625930786,0.2578291296958923,0.8558329939842224,0.8558329939842224,0.0,183.94737243652344,165.0,61057.56640625,0.0,3025.2958984375,1.0,278.5605163574219,282.9839172363281,297.0888061523437,301.0654602050781,293.1499938964844,293.1499938964844,278.8500061035156,38091.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001114368438721,1.0,0.0,0.0,3.298722743988037,3.2987430095672607,7.260807706188643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.94140625,0.0,1156.677978515625,1895.4371337890625,0.0,3404.623291015625,0.8224266171455383,1.0,0.0,3.0,1.0,0.0
17846460,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8746248483657837,0.4406324625015259,0.3984847962856293,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9824746251106262,0.6154111623764038,0.5829103589057922,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8822247982025146,0.4527989625930786,0.317929595708847,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8508078455924988,0.4051577746868133,0.3860312402248382,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7093432545661926,0.2289512902498245,1.0452269315719604,285.00164794921875,284.95001220703125,301.1080627441406,294.0433044433594,298.4305725097656,297.26031494140625,285.00079345703125,1.0,0.6179826855659485,0.4049191772937774,0.4049191772937774,1.0,1.0,-3.2789597511291504,0.9950299859046936,2.2839298248291016,0.256271481513977,0.941197633743286,0.941197633743286,0.0,174.2343292236328,153.0,60491.06640625,0.0,2983.608154296875,1.0,278.83935546875,283.09307861328125,297.0276184082031,300.8946838378906,293.1499938964844,293.1499938964844,278.54998779296875,33719.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935912251472473,1.0,0.0,0.0,3.3995699882507324,3.399590492248535,7.711543048571912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.453125,0.0,1221.258544921875,1895.4371337890625,0.0,3343.77587890625,0.8410450220108032,1.0,0.0,3.0,1.0,0.0
17846520,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8746248483657837,0.4406324625015259,0.3984847962856293,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9824746251106262,0.6154111623764038,0.5829103589057922,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8822247982025146,0.4527989625930786,0.317929595708847,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8508078455924988,0.4051577746868133,0.3860312402248382,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7093432545661926,0.2289512902498245,1.0452269315719604,285.00164794921875,284.95001220703125,301.1080627441406,294.0433044433594,298.4305725097656,297.26031494140625,285.00079345703125,1.0,0.6179826855659485,0.4049191772937774,0.4049191772937774,1.0,1.0,-3.2789597511291504,0.9950299859046936,2.2839298248291016,0.256271481513977,0.941197633743286,0.941197633743286,0.0,174.2343292236328,153.0,60491.06640625,0.0,2983.608154296875,1.0,278.83935546875,283.09307861328125,297.0276184082031,300.8946838378906,293.1499938964844,293.1499938964844,278.54998779296875,33719.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935912251472473,1.0,0.0,0.0,3.3995699882507324,3.399590492248535,7.711543048571912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.453125,0.0,1221.258544921875,1895.4371337890625,0.0,3343.77587890625,0.8410450220108032,1.0,0.0,3.0,1.0,0.0
17846580,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8901627063751221,0.4400191307067871,0.3977837264537811,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.997144103050232,0.6169769167900085,0.584213376045227,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8997653722763062,0.4548649191856384,0.3192054331302643,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8663053512573242,0.4060580730438232,0.3866360187530517,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7219765782356262,0.2294425070285797,1.0459775924682615,284.9062194824219,284.95001220703125,301.1116943359375,294.0221252441406,298.4266662597656,297.2565002441406,284.9072570800781,1.0,0.6127053499221802,0.404140293598175,0.404140293598175,1.0,1.0,-3.282851219177246,0.994247317314148,2.2886037826538086,0.2546284198760986,0.8558833003044128,0.8558833003044128,0.0,163.85838317871094,141.0,61090.765625,0.0,2933.8251953125,1.0,278.5604248046875,282.9780578613281,297.04669189453125,301.02587890625,293.1499938964844,293.1499938964844,278.8500061035156,38204.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020474553108216,1.0,0.0,0.0,3.304694890975952,3.304715156555176,7.287121661647689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.0634765625,0.0,1162.925048828125,1895.4371337890625,0.0,3422.662109375,0.8238567113876343,1.0,0.0,3.0,1.0,0.0
17846640,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8901627063751221,0.4400191307067871,0.3977837264537811,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.997144103050232,0.6169769167900085,0.584213376045227,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8997653722763062,0.4548649191856384,0.3192054331302643,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8663053512573242,0.4060580730438232,0.3866360187530517,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7219765782356262,0.2294425070285797,1.0459775924682615,284.9062194824219,284.95001220703125,301.1116943359375,294.0221252441406,298.4266662597656,297.2565002441406,284.9072570800781,1.0,0.6127053499221802,0.404140293598175,0.404140293598175,1.0,1.0,-3.282851219177246,0.994247317314148,2.2886037826538086,0.2546284198760986,0.8558833003044128,0.8558833003044128,0.0,163.85838317871094,141.0,61090.765625,0.0,2933.8251953125,1.0,278.5604248046875,282.9780578613281,297.04669189453125,301.02587890625,293.1499938964844,293.1499938964844,278.8500061035156,38204.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020474553108216,1.0,0.0,0.0,3.304694890975952,3.304715156555176,7.287121661647689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.0634765625,0.0,1162.925048828125,1895.4371337890625,0.0,3422.662109375,0.8238567113876343,1.0,0.0,3.0,1.0,0.0
17846700,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8965867757797241,0.4401418566703796,0.3975106179714203,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6183484792709351,0.5786349177360535,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.907267689704895,0.4562343657016754,0.319893479347229,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8728665113449097,0.4067369997501373,0.3869701623916626,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7269418835639954,0.2297970354557037,1.0464446544647217,285.0082397460937,284.95001220703125,301.1129150390625,294.0111999511719,298.4269714355469,297.25860595703125,285.0092468261719,1.0,0.6094492077827454,0.4037508368492126,0.4037508368492126,1.0,1.0,-3.2767579555511475,0.9909911155700684,2.285766839981079,0.2534228861331939,0.9263062477111816,0.9263062477111816,0.0,159.67568969726562,141.0,60269.64453125,0.0,2898.246337890625,1.0,278.7931213378906,283.09478759765625,296.9862365722656,300.8094177246094,293.1499938964844,293.1499938964844,278.8500061035156,34555.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968929648399353,1.0,0.0,0.0,3.343859910964966,3.3438799381256104,7.460870392606012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.763671875,0.0,1174.327392578125,1895.4371337890625,0.0,3374.60546875,0.8306067585945129,1.0,0.0,3.0,1.0,0.0
17846760,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9031983017921448,0.4403461217880249,0.397573322057724,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.6208917498588562,0.5664861798286438,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9154265522956848,0.4576886296272278,0.3207985758781433,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8795973658561707,0.4074966311454773,0.3875352144241333,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7319506406784058,0.2302080392837524,1.0475507974624634,284.98736572265625,284.95001220703125,301.11376953125,294.0000305175781,298.43084716796875,297.2662658691406,284.9854431152344,1.0,0.6057034730911255,0.4034113883972168,0.4034113883972168,1.0,1.0,-3.266202926635742,0.9863695502281188,2.2798335552215576,0.2507164180278778,0.9289535284042358,0.9289535284042358,0.0,155.47755432128906,129.0,60195.06640625,0.0,2851.82568359375,1.0,278.8397827148437,283.08074951171875,296.9814147949219,300.8387145996094,293.1499938964844,293.1499938964844,278.54998779296875,34121.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951016068458557,1.0,0.0,0.0,3.393944501876831,3.3939647674560547,7.686041954002576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.5546875,0.0,1218.66455078125,1895.4371337890625,0.0,3357.8828125,0.83991938829422,1.0,0.0,3.0,1.0,0.0
17846820,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9179794788360596,0.439617782831192,0.3968770205974579,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6275730133056641,0.5411397814750671,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9333028197288512,0.4596982896327972,0.3221200406551361,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8939639329910278,0.4082764387130737,0.3881488144397735,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7426272630691528,0.2306147962808609,1.0484530925750732,284.8943786621094,284.95001220703125,301.1142578125,293.97705078125,298.4394226074219,297.2837829589844,284.8949890136719,1.0,0.597011923789978,0.4027324616909027,0.4027324616909027,1.0,1.0,-3.23830795288086,0.9747155904769896,2.263592481613159,0.2452963590621948,0.8349649310112,0.8349649310112,0.0,146.7797393798828,117.0,60117.08984375,0.0,2745.7724609375,1.0,278.5607604980469,282.97821044921875,296.9915466308594,300.9205627441406,293.1499938964844,293.1499938964844,278.8500061035156,39227.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016085267066956,1.0,0.0,0.0,3.25215482711792,3.2521748542785645,7.057253696984844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.6787109375,0.0,1122.13720703125,1895.4371337890625,0.0,3418.573486328125,0.8131790161132812,1.0,0.0,3.0,1.0,0.0
17846880,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9179794788360596,0.439617782831192,0.3968770205974579,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6275730133056641,0.5411397814750671,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9333028197288512,0.4596982896327972,0.3221200406551361,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8939639329910278,0.4082764387130737,0.3881488144397735,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7426272630691528,0.2306147962808609,1.0484530925750732,284.8943786621094,284.95001220703125,301.1142578125,293.97705078125,298.4394226074219,297.2837829589844,284.8949890136719,1.0,0.597011923789978,0.4027324616909027,0.4027324616909027,1.0,1.0,-3.23830795288086,0.9747155904769896,2.263592481613159,0.2452963590621948,0.8349649310112,0.8349649310112,0.0,146.7797393798828,117.0,60117.08984375,0.0,2745.7724609375,1.0,278.5607604980469,282.97821044921875,296.9915466308594,300.9205627441406,293.1499938964844,293.1499938964844,278.8500061035156,39227.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016085267066956,1.0,0.0,0.0,3.25215482711792,3.2521748542785645,7.057253696984844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.6787109375,0.0,1122.13720703125,1895.4371337890625,0.0,3418.573486328125,0.8131790161132812,1.0,0.0,3.0,1.0,0.0
17846940,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9301783442497252,0.4398165345191955,0.3965814709663391,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6337035894393921,0.5226674675941467,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9468148350715636,0.4615269303321838,0.3230565786361694,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.905078113079071,0.4091564416885376,0.3885835409164428,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.751014232635498,0.2311126440763473,1.04912531375885,284.9915466308594,284.95001220703125,301.1138000488281,293.9618835449219,298.45263671875,297.3065490722656,284.9893493652344,1.0,0.5908170938491821,0.4022979736328125,0.4022979736328125,1.0,1.0,-3.21819806098938,0.9664742350578308,2.2517237663269043,0.2414709031581878,0.9016552567481996,0.9016552567481996,0.0,140.66900634765625,117.0,59112.5546875,0.0,2671.254638671875,1.0,278.8130187988281,283.0938415527344,296.9223022460937,300.6891174316406,293.1499938964844,293.1499938964844,278.8500061035156,34598.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937780857086182,1.0,0.0,0.0,3.30002760887146,3.3000473976135254,7.266553438967094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.7744140625,0.0,1134.2457275390625,1895.4371337890625,0.0,3345.521240234375,0.8200147747993469,1.0,0.0,3.0,1.0,0.0
17847000,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9382113814353944,0.4399414658546448,0.3966236412525177,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.6376343369483948,0.511245608329773,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9552358984947203,0.4625828266143799,0.3237217366695404,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9127628803253174,0.4096856415271759,0.3889766633510589,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7566065788269043,0.2314405143260955,1.0499919652938845,284.97491455078125,284.95001220703125,301.11328125,293.9532165527344,298.46142578125,297.3214416503906,284.97393798828125,1.0,0.5871922373771667,0.402053564786911,0.402053564786911,1.0,1.0,-3.2068309783935547,0.961819589138031,2.245011329650879,0.2393282502889633,0.8983592987060547,0.8983592987060547,0.0,137.0306396484375,135.0,58955.15625,0.0,2628.509521484375,1.0,278.83868408203125,283.0851135253906,296.923095703125,300.7051696777344,293.1499938964844,293.1499938964844,279.1499938964844,34826.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892139196395874,1.0,0.0,0.0,3.3182289600372314,3.318248748779297,7.346931738538842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.9833984375,0.0,1152.443603515625,1895.4371337890625,0.0,3330.207275390625,0.8235889673233032,1.0,0.0,3.0,1.0,0.0
17847060,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9434118866920472,0.4406501948833465,0.3971166014671325,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.6482691764831543,0.5045191049575806,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9619605541229248,0.4658828377723694,0.3258928656578064,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9187570810317992,0.41147381067276,0.3905058205127716,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7610117793083191,0.2326555699110031,1.0546828508377075,285.0477600097656,284.95001220703125,301.11083984375,293.9285583496094,298.4891967773437,297.3621520996094,285.04608154296875,1.0,0.5874013304710388,0.4020624756813049,0.4020624756813049,1.0,1.0,-3.2093679904937744,0.9627223014831544,2.24664568901062,0.2388818711042404,1.0,1.0,0.0,135.26751708984375,153.0,58567.73828125,0.0,2623.967529296875,1.0,279.1390380859375,283.17706298828125,296.90673828125,300.63458251953125,293.1499938964844,293.1499938964844,278.8500061035156,32170.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885170578956604,1.0,0.0,0.0,3.4689180850982666,3.4689388275146484,8.029368814277404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.76171875,0.0,1278.09716796875,1895.4371337890625,0.0,3265.015625,0.8553652763366699,1.0,0.0,3.0,1.0,0.0
17847120,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9434118866920472,0.4406501948833465,0.3971166014671325,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.6482691764831543,0.5045191049575806,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9619605541229248,0.4658828377723694,0.3258928656578064,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9187570810317992,0.41147381067276,0.3905058205127716,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7610117793083191,0.2326555699110031,1.0546828508377075,285.0477600097656,284.95001220703125,301.11083984375,293.9285583496094,298.4891967773437,297.3621520996094,285.04608154296875,1.0,0.5874013304710388,0.4020624756813049,0.4020624756813049,1.0,1.0,-3.2093679904937744,0.9627223014831544,2.24664568901062,0.2388818711042404,1.0,1.0,0.0,135.26751708984375,153.0,58567.73828125,0.0,2623.967529296875,1.0,279.1390380859375,283.17706298828125,296.90673828125,300.63458251953125,293.1499938964844,293.1499938964844,278.8500061035156,32170.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885170578956604,1.0,0.0,0.0,3.4689180850982666,3.4689388275146484,8.029368814277404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.76171875,0.0,1278.09716796875,1895.4371337890625,0.0,3265.015625,0.8553652763366699,1.0,0.0,3.0,1.0,0.0
17847180,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9334879517555236,0.4398906230926513,0.3969409167766571,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6540551781654358,0.5183833241462708,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.954681158065796,0.4680154323577881,0.3277115225791931,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9104209542274476,0.4122955799102783,0.3917040824890136,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7553331851959229,0.233297511935234,1.0591578483581543,284.9076538085937,284.95001220703125,301.10699462890625,293.9031066894531,298.4935607910156,297.3680725097656,284.9092102050781,1.0,0.5939233899116516,0.4020714163780212,0.4020714163780212,1.0,1.0,-3.234818458557129,0.9716911315917968,2.263127326965332,0.2418688535690307,0.9051987528800964,0.9051987528800964,0.0,140.11834716796875,171.0,59934.5625,0.0,2701.928955078125,1.0,278.8595275878906,283.0123596191406,296.94219970703125,300.83404541015625,293.1499938964844,293.1499938964844,278.54998779296875,36693.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896926760673523,1.0,0.0,0.0,3.4486083984375,3.448629856109619,7.935623784760537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.3017578125,0.0,1289.9959716796875,1895.4371337890625,0.0,3374.92041015625,0.8543962836265564,1.0,0.0,3.0,1.0,0.0
17847240,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9334879517555236,0.4398906230926513,0.3969409167766571,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6540551781654358,0.5183833241462708,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.954681158065796,0.4680154323577881,0.3277115225791931,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9104209542274476,0.4122955799102783,0.3917040824890136,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7553331851959229,0.233297511935234,1.0591578483581543,284.9076538085937,284.95001220703125,301.10699462890625,293.9031066894531,298.4935607910156,297.3680725097656,284.9092102050781,1.0,0.5939233899116516,0.4020714163780212,0.4020714163780212,1.0,1.0,-3.234818458557129,0.9716911315917968,2.263127326965332,0.2418688535690307,0.9051987528800964,0.9051987528800964,0.0,140.11834716796875,171.0,59934.5625,0.0,2701.928955078125,1.0,278.8595275878906,283.0123596191406,296.94219970703125,300.83404541015625,293.1499938964844,293.1499938964844,278.54998779296875,36693.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896926760673523,1.0,0.0,0.0,3.4486083984375,3.448629856109619,7.935623784760537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.3017578125,0.0,1289.9959716796875,1895.4371337890625,0.0,3374.92041015625,0.8543962836265564,1.0,0.0,3.0,1.0,0.0
17847300,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9246786832809448,0.4393646717071533,0.3966504633426666,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9990000128746032,0.6550921201705933,0.5307753682136536,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9472692012786864,0.468942254781723,0.3284898996353149,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.9030746221542358,0.4125312268733978,0.3921161293983459,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7499539256095886,0.2334410399198532,1.0607174634933472,284.8327941894531,284.95001220703125,301.10455322265625,293.8901062011719,298.4883117675781,297.3602294921875,284.8355407714844,1.0,0.5988324284553528,0.402075856924057,0.402075856924057,1.0,1.0,-3.252669334411621,0.9779651761054992,2.2747042179107666,0.2440257370471954,0.82842618227005,0.82842618227005,0.0,144.34686279296875,171.0,60643.8359375,0.0,2761.8779296875,1.0,278.6072998046875,282.9169311523437,296.947509765625,300.960693359375,293.1499938964844,293.1499938964844,278.54998779296875,40445.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037005305290222,1.0,0.0,0.0,3.361497163772583,3.361518383026123,7.539782131971151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.431640625,0.0,1231.435302734375,1895.4371337890625,0.0,3438.0537109375,0.8361179828643799,1.0,0.0,3.0,1.0,0.0
17847360,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9146437644958496,0.4390522539615631,0.3963748216629028,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6552383303642273,0.5456261038780212,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9382599592208862,0.4700382649898529,0.3292745947837829,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8948596119880676,0.4128681421279907,0.3925095498561859,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7437074780464172,0.2335881143808365,1.0620447397232056,284.8978881835937,284.95001220703125,301.101806640625,293.8769226074219,298.479248046875,297.3487548828125,284.9006042480469,1.0,0.6045681834220886,0.4016018509864807,0.4016018509864807,1.0,1.0,-3.273200750350952,0.983930766582489,2.2892699241638184,0.2452816814184188,0.8444073796272278,0.8444073796272278,0.0,149.49270629882812,189.0,60596.5625,0.0,2833.177490234375,1.0,278.5609130859375,282.9686279296875,296.90679931640625,300.8565673828125,293.1499938964844,293.1499938964844,278.8500061035156,39339.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054183959960938,1.0,0.0,0.0,3.283907651901245,3.2839279174804688,7.195735065579356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.482421875,0.0,1151.558349609375,1895.4371337890625,0.0,3454.037353515625,0.8207025527954102,1.0,0.0,3.0,1.0,0.0
17847420,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8963556885719299,0.4396430850028991,0.39701047539711,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.6541833877563477,0.578340470790863,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9198251962661744,0.4732788801193237,0.3316256999969482,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.878449022769928,0.4144065082073211,0.3941271305084228,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7313490509986877,0.2343153655529022,1.066622972488403,285.0218505859375,284.95001220703125,301.09527587890625,293.8499755859375,298.4617004394531,297.32684326171875,285.0221252441406,1.0,0.6180716753005981,0.4006537795066833,0.4006537795066833,1.0,1.0,-3.323569059371948,0.9988651871681212,2.3247036933898926,0.2487248629331588,0.9542638063430786,0.9542638063430786,0.0,161.48974609375,192.0,60620.3828125,0.0,3008.09228515625,1.0,278.8392944335937,283.094970703125,296.8387451171875,300.7008972167969,293.1499938964844,293.1499938964844,278.54998779296875,33313.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993933796882629,1.0,0.0,0.0,3.404500722885132,3.4045209884643555,7.733927986919298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.6455078125,0.0,1223.1640625,1895.4371337890625,0.0,3397.92919921875,0.8420045971870422,1.0,0.0,3.0,1.0,0.0
17847480,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8963556885719299,0.4396430850028991,0.39701047539711,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.6541833877563477,0.578340470790863,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9198251962661744,0.4732788801193237,0.3316256999969482,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.878449022769928,0.4144065082073211,0.3941271305084228,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7313490509986877,0.2343153655529022,1.066622972488403,285.0218505859375,284.95001220703125,301.09527587890625,293.8499755859375,298.4617004394531,297.32684326171875,285.0221252441406,1.0,0.6180716753005981,0.4006537795066833,0.4006537795066833,1.0,1.0,-3.323569059371948,0.9988651871681212,2.3247036933898926,0.2487248629331588,0.9542638063430786,0.9542638063430786,0.0,161.48974609375,192.0,60620.3828125,0.0,3008.09228515625,1.0,278.8392944335937,283.094970703125,296.8387451171875,300.7008972167969,293.1499938964844,293.1499938964844,278.54998779296875,33313.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993933796882629,1.0,0.0,0.0,3.404500722885132,3.4045209884643555,7.733927986919298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.6455078125,0.0,1223.1640625,1895.4371337890625,0.0,3397.92919921875,0.8420045971870422,1.0,0.0,3.0,1.0,0.0
17847540,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.883203387260437,0.4389640688896179,0.3970257937908172,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.6503595113754272,0.6038520932197571,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9070422649383544,0.4755000174045563,0.3336049616336822,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8667081594467163,0.4151787459850311,0.395402729511261,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7223021984100342,0.2344959825277328,1.0697472095489502,284.9211120605469,284.95001220703125,301.0874938964844,293.8223571777344,298.43182373046875,297.2889404296875,284.9222412109375,1.0,0.6280965805053711,0.3997057378292084,0.3997057378292084,1.0,1.0,-3.361967086791992,1.0095081329345703,2.352458953857422,0.2510389983654022,0.8794182538986206,0.8794182538986206,0.0,171.2520294189453,195.0,61878.5859375,0.0,3148.296875,1.0,278.56011962890625,282.9642028808594,296.86004638671875,300.87799072265625,293.1499938964844,293.1499938964844,278.8500061035156,37136.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105166792869568,1.0,0.0,0.0,3.3579163551330566,3.35793685913086,7.523727276748104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2978515625,0.0,1205.24609375,1895.4371337890625,0.0,3501.398193359375,0.8347082138061523,1.0,0.0,3.0,1.0,0.0
17847600,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.883203387260437,0.4389640688896179,0.3970257937908172,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.6503595113754272,0.6038520932197571,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9070422649383544,0.4755000174045563,0.3336049616336822,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8667081594467163,0.4151787459850311,0.395402729511261,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7223021984100342,0.2344959825277328,1.0697472095489502,284.9211120605469,284.95001220703125,301.0874938964844,293.8223571777344,298.43182373046875,297.2889404296875,284.9222412109375,1.0,0.6280965805053711,0.3997057378292084,0.3997057378292084,1.0,1.0,-3.361967086791992,1.0095081329345703,2.352458953857422,0.2510389983654022,0.8794182538986206,0.8794182538986206,0.0,171.2520294189453,195.0,61878.5859375,0.0,3148.296875,1.0,278.56011962890625,282.9642028808594,296.86004638671875,300.87799072265625,293.1499938964844,293.1499938964844,278.8500061035156,37136.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105166792869568,1.0,0.0,0.0,3.3579163551330566,3.35793685913086,7.523727276748104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2978515625,0.0,1205.24609375,1895.4371337890625,0.0,3501.398193359375,0.8347082138061523,1.0,0.0,3.0,1.0,0.0
17847660,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8717110753059387,0.4391206800937652,0.3972351551055908,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.994618594646454,0.6475676894187927,0.6141071319580078,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8967482447624207,0.4784167408943176,0.3357049822807312,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.856509268283844,0.4164161682128906,0.3967196345329284,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7139004468917847,0.234863668680191,1.0724726915359497,285.01617431640625,284.95001220703125,301.0784912109375,293.7940673828125,298.40948486328125,297.2659912109375,285.0147399902344,1.0,0.6354096531867981,0.3982125520706177,0.3982125520706177,1.0,1.0,-3.38267469406128,1.0124586820602417,2.370215892791748,0.2494789808988571,0.9765899777412416,0.9765899777412416,0.0,180.11538696289062,198.0,61507.35546875,0.0,3245.262939453125,1.0,278.8399963378906,283.0726623535156,296.7907409667969,300.7200927734375,293.1499938964844,293.1499938964844,278.54998779296875,33227.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066012501716614,1.0,0.0,0.0,3.4746992588043213,3.4747202396392822,8.056153433244617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.671875,0.0,1291.3826904296875,1895.4371337890625,0.0,3465.03564453125,0.8575718402862549,1.0,0.0,3.0,1.0,0.0
17847720,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8717110753059387,0.4391206800937652,0.3972351551055908,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.994618594646454,0.6475676894187927,0.6141071319580078,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8967482447624207,0.4784167408943176,0.3357049822807312,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.856509268283844,0.4164161682128906,0.3967196345329284,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7139004468917847,0.234863668680191,1.0724726915359497,285.01617431640625,284.95001220703125,301.0784912109375,293.7940673828125,298.40948486328125,297.2659912109375,285.0147399902344,1.0,0.6354096531867981,0.3982125520706177,0.3982125520706177,1.0,1.0,-3.38267469406128,1.0124586820602417,2.370215892791748,0.2494789808988571,0.9765899777412416,0.9765899777412416,0.0,180.11538696289062,198.0,61507.35546875,0.0,3245.262939453125,1.0,278.8399963378906,283.0726623535156,296.7907409667969,300.7200927734375,293.1499938964844,293.1499938964844,278.54998779296875,33227.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066012501716614,1.0,0.0,0.0,3.4746992588043213,3.4747202396392822,8.056153433244617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.671875,0.0,1291.3826904296875,1895.4371337890625,0.0,3465.03564453125,0.8575718402862549,1.0,0.0,3.0,1.0,0.0
17847780,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8608039617538452,0.4380443096160888,0.3968851566314697,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.984366774559021,0.6463425159454346,0.6129980683326721,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8870587348937988,0.4803256690502167,0.3374616205692291,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8470112681388855,0.4168419241905212,0.3976729214191437,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7052996158599854,0.2347563952207565,1.0741814374923706,284.8944702148437,284.95001220703125,301.0682983398437,293.7651062011719,298.3895568847656,297.24859619140625,284.8961486816406,1.0,0.640026330947876,0.396719366312027,0.396719366312027,1.0,1.0,-3.3855342864990234,1.0091562271118164,2.376378059387207,0.2456875890493393,0.8744179606437683,0.8744179606437683,0.0,188.32388305664065,201.0,62178.91796875,0.0,3299.905517578125,1.0,278.55877685546875,282.9340209960937,296.79815673828125,300.84814453125,293.1499938964844,293.1499938964844,278.8500061035156,38204.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166719913482666,1.0,0.0,0.0,3.3949406147003174,3.3949618339538574,7.690554753025935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.845703125,0.0,1248.0279541015625,1895.4371337890625,0.0,3558.414306640625,0.843597412109375,1.0,0.0,3.0,1.0,0.0
17847840,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8608039617538452,0.4380443096160888,0.3968851566314697,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.984366774559021,0.6463425159454346,0.6129980683326721,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8870587348937988,0.4803256690502167,0.3374616205692291,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8470112681388855,0.4168419241905212,0.3976729214191437,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7052996158599854,0.2347563952207565,1.0741814374923706,284.8944702148437,284.95001220703125,301.0682983398437,293.7651062011719,298.3895568847656,297.24859619140625,284.8961486816406,1.0,0.640026330947876,0.396719366312027,0.396719366312027,1.0,1.0,-3.3855342864990234,1.0091562271118164,2.376378059387207,0.2456875890493393,0.8744179606437683,0.8744179606437683,0.0,188.32388305664065,201.0,62178.91796875,0.0,3299.905517578125,1.0,278.55877685546875,282.9340209960937,296.79815673828125,300.84814453125,293.1499938964844,293.1499938964844,278.8500061035156,38204.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166719913482666,1.0,0.0,0.0,3.3949406147003174,3.3949618339538574,7.690554753025935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.845703125,0.0,1248.0279541015625,1895.4371337890625,0.0,3558.414306640625,0.843597412109375,1.0,0.0,3.0,1.0,0.0
17847900,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8570432662963867,0.4379767775535583,0.3966496288776397,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9807490706443788,0.6466711759567261,0.6130138635635376,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8839520215988159,0.481678158044815,0.3382953703403473,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8438308835029602,0.4173096716403961,0.3980405926704407,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7022345662117004,0.23484468460083,1.074594259262085,285.0067443847656,284.95001220703125,301.06280517578125,293.7504272460937,298.3843688964844,297.2467956542969,285.0088806152344,1.0,0.6418191194534302,0.3959727585315704,0.3959727585315704,1.0,1.0,-3.38720440864563,1.007592797279358,2.379611730575561,0.2436208724975586,0.94951194524765,0.94951194524765,0.0,191.3175506591797,201.0,61336.99609375,0.0,3321.061767578125,1.0,278.7952880859375,283.0613708496094,296.73028564453125,300.6185913085937,293.1499938964844,293.1499938964844,278.8500061035156,34680.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117900729179382,1.0,0.0,0.0,3.4295694828033447,3.4295902252197266,7.848244081287703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5146484375,0.0,1257.0501708984375,1895.4371337890625,0.0,3513.208740234375,0.8498654365539551,1.0,0.0,3.0,1.0,0.0
17847960,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8547632098197937,0.4381105303764343,0.3968091011047363,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9785380959510804,0.6473648548126221,0.6136282086372375,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8823467493057251,0.4832184910774231,0.3393915593624115,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8419692516326904,0.4179461896419525,0.398674726486206,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7003764510154724,0.2350600808858871,1.0757488012313845,285.0014038085937,284.95001220703125,301.0570068359375,293.735595703125,298.3822937011719,297.248046875,285.0002746582031,1.0,0.6435502767562866,0.3955599069595337,0.3955599069595337,1.0,1.0,-3.391601324081421,1.0078580379486084,2.3837432861328125,0.2428131848573684,0.9648064970970154,0.9648064970970154,0.0,193.5188903808593,204.0,61455.453125,0.0,3343.92333984375,1.0,278.84100341796875,283.0578918457031,296.7206115722656,300.6491394042969,293.1499938964844,293.1499938964844,278.54998779296875,33888.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103137850761414,1.0,0.0,0.0,3.4843590259552,3.48438024520874,8.101008575067681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.4658203125,0.0,1305.7789306640625,1895.4371337890625,0.0,3499.515625,0.8601719737052917,1.0,0.0,3.0,1.0,0.0
