time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8496883511543274,0.4371973872184753,0.3964237868785858,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9736826419830322,0.6477935314178467,0.6144285798072815,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8786731958389282,0.4853277802467346,0.3411491513252258,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.837913453578949,0.4184423387050628,0.3995094001293182,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6963675022125244,0.2350567281246185,1.0770879983901978,284.8978576660156,284.95001220703125,301.0445861816406,293.7054748535156,298.3710021972656,297.24072265625,284.8993225097656,1.0,0.6465256214141846,0.3947341442108154,0.3947341442108154,1.0,1.0,-3.396836996078491,1.0072710514068604,2.389565944671631,0.2410666942596435,0.8713371753692627,0.8713371753692627,0.0,197.95298767089844,207.0,62083.40625,0.0,3381.727294921875,1.0,278.55926513671875,282.9348449707031,296.7310791015625,300.7721252441406,293.1499938964844,293.1499938964844,278.8500061035156,38387.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189110994338988,1.0,0.0,0.0,3.389785051345825,3.389806032180786,7.667214845241688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.994140625,0.0,1244.3282470703125,1895.4371337890625,0.0,3579.10595703125,0.8427321314811707,1.0,0.0,3.0,1.0,0.0
17848080,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8496883511543274,0.4371973872184753,0.3964237868785858,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9736826419830322,0.6477935314178467,0.6144285798072815,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8786731958389282,0.4853277802467346,0.3411491513252258,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.837913453578949,0.4184423387050628,0.3995094001293182,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6963675022125244,0.2350567281246185,1.0770879983901978,284.8978576660156,284.95001220703125,301.0445861816406,293.7054748535156,298.3710021972656,297.24072265625,284.8993225097656,1.0,0.6465256214141846,0.3947341442108154,0.3947341442108154,1.0,1.0,-3.396836996078491,1.0072710514068604,2.389565944671631,0.2410666942596435,0.8713371753692627,0.8713371753692627,0.0,197.95298767089844,207.0,62083.40625,0.0,3381.727294921875,1.0,278.55926513671875,282.9348449707031,296.7310791015625,300.7721252441406,293.1499938964844,293.1499938964844,278.8500061035156,38387.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189110994338988,1.0,0.0,0.0,3.389785051345825,3.389806032180786,7.667214845241688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.994140625,0.0,1244.3282470703125,1895.4371337890625,0.0,3579.10595703125,0.8427321314811707,1.0,0.0,3.0,1.0,0.0
17848140,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8469815254211426,0.4373045563697815,0.3962912261486053,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9710943102836608,0.6488891243934631,0.6152049899101257,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8770020008087158,0.4875135123729706,0.3425169289112091,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8358097076416016,0.4192532896995544,0.4001426994800567,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6942089796066284,0.235314205288887,1.0780376195907593,285.0111083984375,284.95001220703125,301.0350341796875,293.6834411621094,298.367919921875,297.24273681640625,285.01025390625,1.0,0.6484441161155701,0.3941396176815033,0.3941396176815033,1.0,1.0,-3.401150941848755,1.007038950920105,2.3941121101379395,0.23969566822052,0.9573477506637572,0.9573477506637572,0.0,200.5157012939453,207.0,61313.12109375,0.0,3406.64013671875,1.0,278.82427978515625,283.0632629394531,296.6580810546875,300.5589294433594,293.1499938964844,293.1499938964844,278.8500061035156,33970.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125356674194336,1.0,0.0,0.0,3.456033945083618,3.456054925918579,7.969834427967726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.2041015625,0.0,1278.0892333984375,1895.4371337890625,0.0,3520.12060546875,0.85418301820755,1.0,0.0,3.0,1.0,0.0
17848200,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8463413119316101,0.4373700320720672,0.396409273147583,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9705092906951904,0.6493592858314514,0.615696370601654,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8767725229263306,0.4883939027786255,0.3431654274463653,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8353560566902161,0.4196070730686188,0.4005135595798492,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6937198042869568,0.2354504764080047,1.0787744522094729,285.0039978027344,284.95001220703125,301.0311584472656,293.6748046875,298.3670349121094,297.2439880371094,285.0032958984375,1.0,0.6492295861244202,0.3939084112644195,0.3939084112644195,1.0,1.0,-3.403995990753174,1.007344126701355,2.3966517448425293,0.2393373996019363,0.9633870720863342,0.9633870720863342,0.0,201.3089141845703,210.0,61382.28125,0.0,3417.88134765625,1.0,278.84014892578125,283.05780029296875,296.65850830078125,300.5806884765625,293.1499938964844,293.1499938964844,278.54998779296875,33943.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122410416603088,1.0,0.0,0.0,3.479050397872925,3.4790713787078857,8.07634251032141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.8828125,0.0,1300.839111328125,1895.4371337890625,0.0,3517.389892578125,0.8591554164886475,1.0,0.0,3.0,1.0,0.0
17848260,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8425893783569336,0.4364866614341736,0.3960268497467041,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9668657779693604,0.6499243378639221,0.6166554093360901,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8744754195213318,0.490601897239685,0.3449735045433044,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8325007557868958,0.4201065003871918,0.4013261198997497,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6908324360847473,0.2354866713285446,1.080171823501587,284.8997802734375,284.95001220703125,301.0167236328125,293.64361572265625,298.3561706542969,297.2380676269531,284.9014892578125,1.0,0.6517820358276367,0.3930785655975342,0.3930785655975342,1.0,1.0,-3.4095308780670166,1.006826400756836,2.4027044773101807,0.2376033812761306,0.8714103698730469,0.8714103698730469,0.0,204.87030029296875,213.0,62027.7265625,0.0,3451.548095703125,1.0,278.5588684082031,282.9337158203125,296.669677734375,300.7063903808594,293.1499938964844,293.1499938964844,278.8500061035156,38404.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208810329437256,1.0,0.0,0.0,3.387089252471924,3.3871102333068848,7.655024205632799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.0859375,0.0,1241.844482421875,1895.4371337890625,0.0,3597.287109375,0.8421412706375122,1.0,0.0,3.0,1.0,0.0
17848320,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8425893783569336,0.4364866614341736,0.3960268497467041,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9668657779693604,0.6499243378639221,0.6166554093360901,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8744754195213318,0.490601897239685,0.3449735045433044,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8325007557868958,0.4201065003871918,0.4013261198997497,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6908324360847473,0.2354866713285446,1.080171823501587,284.8997802734375,284.95001220703125,301.0167236328125,293.64361572265625,298.3561706542969,297.2380676269531,284.9014892578125,1.0,0.6517820358276367,0.3930785655975342,0.3930785655975342,1.0,1.0,-3.4095308780670166,1.006826400756836,2.4027044773101807,0.2376033812761306,0.8714103698730469,0.8714103698730469,0.0,204.87030029296875,213.0,62027.7265625,0.0,3451.548095703125,1.0,278.5588684082031,282.9337158203125,296.669677734375,300.7063903808594,293.1499938964844,293.1499938964844,278.8500061035156,38404.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208810329437256,1.0,0.0,0.0,3.387089252471924,3.3871102333068848,7.655024205632799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.0859375,0.0,1241.844482421875,1895.4371337890625,0.0,3597.287109375,0.8421412706375122,1.0,0.0,3.0,1.0,0.0
17848380,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.839887261390686,0.4366552233695984,0.3959949016571045,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9642568826675416,0.6514897346496582,0.6179242730140686,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8732532262802124,0.4937461316585541,0.3470316231250763,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8305138349533081,0.4212474226951599,0.402293711900711,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6887310147285461,0.2358880490064621,1.0818380117416382,285.00494384765625,284.95001220703125,301.0013427734375,293.6119384765625,298.3520202636719,297.2419128417969,285.00421142578125,1.0,0.6542544364929199,0.3922487497329712,0.3922487497329712,1.0,1.0,-3.416652202606201,1.0068508386611938,2.4098012447357178,0.2358385920524597,0.9638267755508424,0.9638267755508424,0.0,207.80783081054688,216.0,61339.88671875,0.0,3485.43896484375,1.0,278.8401184082031,283.0556335449219,296.59600830078125,300.5149230957031,293.1499938964844,293.1499938964844,278.54998779296875,33913.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142753481864928,1.0,0.0,0.0,3.478442668914795,3.478463888168335,8.073521939877537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.3994140625,0.0,1300.0164794921875,1895.4371337890625,0.0,3536.237060546875,0.8589985966682434,1.0,0.0,3.0,1.0,0.0
17848440,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.839887261390686,0.4366552233695984,0.3959949016571045,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9642568826675416,0.6514897346496582,0.6179242730140686,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8732532262802124,0.4937461316585541,0.3470316231250763,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8305138349533081,0.4212474226951599,0.402293711900711,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6887310147285461,0.2358880490064621,1.0818380117416382,285.00494384765625,284.95001220703125,301.0013427734375,293.6119384765625,298.3520202636719,297.2419128417969,285.00421142578125,1.0,0.6542544364929199,0.3922487497329712,0.3922487497329712,1.0,1.0,-3.416652202606201,1.0068508386611938,2.4098012447357178,0.2358385920524597,0.9638267755508424,0.9638267755508424,0.0,207.80783081054688,216.0,61339.88671875,0.0,3485.43896484375,1.0,278.8401184082031,283.0556335449219,296.59600830078125,300.5149230957031,293.1499938964844,293.1499938964844,278.54998779296875,33913.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142753481864928,1.0,0.0,0.0,3.478442668914795,3.478463888168335,8.073521939877537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.3994140625,0.0,1300.0164794921875,1895.4371337890625,0.0,3536.237060546875,0.8589985966682434,1.0,0.0,3.0,1.0,0.0
17848500,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8385812640190125,0.4363025724887848,0.39599609375,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.962988257408142,0.6518595814704895,0.618597149848938,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8726890683174133,0.494960069656372,0.3480859994888305,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8295769691467285,0.421563982963562,0.402824193239212,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6877573728561401,0.2359608858823776,1.0828994512557983,284.8826599121094,284.95001220703125,300.9933166503906,293.5959167480469,298.3472595214844,297.2401428222656,284.87957763671875,1.0,0.6555337905883789,0.3918338119983673,0.3918338119983673,1.0,1.0,-3.42065167427063,1.0070008039474487,2.4136509895324707,0.2351237088441848,0.8811777234077454,0.8811777234077454,0.0,209.2987365722656,216.0,62275.484375,0.0,3503.59130859375,1.0,278.6017761230469,282.91473388671875,296.6309509277344,300.7156982421875,293.1499938964844,293.1499938964844,278.54998779296875,36980.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204959869384766,1.0,0.0,0.0,3.4581961631774902,3.4582176208496094,7.979810447977798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.546875,0.0,1301.56787109375,1895.4371337890625,0.0,3593.734619140625,0.8551164865493774,1.0,0.0,3.0,1.0,0.0
17848560,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.836543619632721,0.4357602894306183,0.3955941796302795,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.960880696773529,0.6520061492919922,0.6188373565673828,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.871374785900116,0.4960130453109741,0.3488760888576507,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8279948234558105,0.4217091202735901,0.4030645191669464,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6861671209335327,0.2359140664339065,1.0831661224365234,284.9001159667969,284.95001220703125,300.9850769042969,293.5798034667969,298.3408203125,297.2362670898437,284.9018249511719,1.0,0.6566680669784546,0.3914191126823425,0.3914191126823425,1.0,1.0,-3.422020196914673,1.0062551498413086,2.4157650470733643,0.2340687215328216,0.8718414306640625,0.8718414306640625,0.0,211.165267944336,219.0,61994.265625,0.0,3517.740966796875,1.0,278.5592346191406,282.9309997558594,296.6061706542969,300.64019775390625,293.1499938964844,293.1499938964844,278.8500061035156,38348.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229792952537536,1.0,0.0,0.0,3.387647867202759,3.387669086456299,7.657550327166973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.4677734375,0.0,1241.9949951171875,1895.4371337890625,0.0,3616.62744140625,0.8422797322273254,1.0,0.0,3.0,1.0,0.0
17848620,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8340781927108765,0.4359088242053985,0.3955437541007995,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9584071636199952,0.6535083055496216,0.6200463175773621,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8704020977020264,0.4992190301418304,0.3509743213653564,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8261908888816833,0.4228091239929199,0.4039912521839142,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.684247612953186,0.2362971901893615,1.084742784500122,285.00469970703125,284.95001220703125,300.96795654296875,293.5472412109375,298.3363037109375,297.2402648925781,285.00396728515625,1.0,0.6590496301651001,0.3905897140502929,0.3905897140502929,1.0,1.0,-3.4289391040802,1.0061883926391602,2.422750473022461,0.2322633415460586,0.9638381600379944,0.9638381600379944,0.0,214.0002899169922,222.0,61299.87109375,0.0,3550.794921875,1.0,278.8401184082031,283.05255126953125,296.5315246582031,300.44757080078125,293.1499938964844,293.1499938964844,278.54998779296875,33916.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164375066757202,1.0,0.0,0.0,3.4787404537200928,3.478761672973633,8.074903803390043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.869140625,0.0,1300.3360595703125,1895.4371337890625,0.0,3556.24609375,0.859067440032959,1.0,0.0,3.0,1.0,0.0
17848680,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8340781927108765,0.4359088242053985,0.3955437541007995,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9584071636199952,0.6535083055496216,0.6200463175773621,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8704020977020264,0.4992190301418304,0.3509743213653564,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8261908888816833,0.4228091239929199,0.4039912521839142,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.684247612953186,0.2362971901893615,1.084742784500122,285.00469970703125,284.95001220703125,300.96795654296875,293.5472412109375,298.3363037109375,297.2402648925781,285.00396728515625,1.0,0.6590496301651001,0.3905897140502929,0.3905897140502929,1.0,1.0,-3.4289391040802,1.0061883926391602,2.422750473022461,0.2322633415460586,0.9638381600379944,0.9638381600379944,0.0,214.0002899169922,222.0,61299.87109375,0.0,3550.794921875,1.0,278.8401184082031,283.05255126953125,296.5315246582031,300.44757080078125,293.1499938964844,293.1499938964844,278.54998779296875,33916.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164375066757202,1.0,0.0,0.0,3.4787404537200928,3.478761672973633,8.074903803390043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.869140625,0.0,1300.3360595703125,1895.4371337890625,0.0,3556.24609375,0.859067440032959,1.0,0.0,3.0,1.0,0.0
17848740,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8309356570243835,0.4349961876869201,0.3951264321804046,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.955099880695343,0.6539367437362671,0.6208875775337219,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8687331676483154,0.5015381574630737,0.3528558313846588,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8238149285316467,0.4232273399829864,0.4047212600708008,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6818342208862305,0.2363052070140838,1.0859801769256592,284.8997497558594,284.95001220703125,300.95001220703125,293.5142822265625,298.32470703125,297.2347412109375,284.9013977050781,1.0,0.6613961458206177,0.3897603154182434,0.3897603154182434,1.0,1.0,-3.43408727645874,1.0054978132247925,2.4285895824432373,0.2304544001817703,0.8716042637825012,0.8716042637825012,0.0,217.3072662353516,225.0,61952.38671875,0.0,3582.480712890625,1.0,278.5588684082031,282.9277038574219,296.5409851074219,300.5718078613281,293.1499938964844,293.1499938964844,278.8500061035156,38388.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925205409526825,1.0,0.0,0.0,3.3876442909240723,3.387665271759033,7.657533274141315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.5458984375,0.0,1242.26611328125,1895.4371337890625,0.0,3637.1171875,0.8422417044639587,1.0,0.0,3.0,1.0,0.0
17848800,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8309356570243835,0.4349961876869201,0.3951264321804046,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.955099880695343,0.6539367437362671,0.6208875775337219,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8687331676483154,0.5015381574630737,0.3528558313846588,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8238149285316467,0.4232273399829864,0.4047212600708008,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6818342208862305,0.2363052070140838,1.0859801769256592,284.8997497558594,284.95001220703125,300.95001220703125,293.5142822265625,298.32470703125,297.2347412109375,284.9013977050781,1.0,0.6613961458206177,0.3897603154182434,0.3897603154182434,1.0,1.0,-3.43408727645874,1.0054978132247925,2.4285895824432373,0.2304544001817703,0.8716042637825012,0.8716042637825012,0.0,217.3072662353516,225.0,61952.38671875,0.0,3582.480712890625,1.0,278.5588684082031,282.9277038574219,296.5409851074219,300.5718078613281,293.1499938964844,293.1499938964844,278.8500061035156,38388.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925205409526825,1.0,0.0,0.0,3.3876442909240723,3.387665271759033,7.657533274141315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.5458984375,0.0,1242.26611328125,1895.4371337890625,0.0,3637.1171875,0.8422417044639587,1.0,0.0,3.0,1.0,0.0
17848860,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8286037445068359,0.4351286292076111,0.3950595259666443,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.952653169631958,0.6553363800048828,0.6219950914382935,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8679106831550598,0.5048093199729919,0.3549956381320953,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8221001029014587,0.424288272857666,0.4056082963943481,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6800231337547302,0.2366760522127151,1.087493896484375,285.0043029785156,284.95001220703125,300.9296875,293.4790344238281,298.31951904296875,297.2388916015625,285.0035705566406,1.0,0.6637231111526489,0.388962835073471,0.388962835073471,1.0,1.0,-3.44079065322876,1.0054264068603516,2.435364246368408,0.2286966443061828,0.9633644819259644,0.9633644819259644,0.0,220.1127166748047,228.0,61248.52734375,0.0,3615.0732421875,1.0,278.8401184082031,283.049560546875,296.46405029296875,300.3769226074219,293.1499938964844,293.1499938964844,278.54998779296875,33929.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187821745872498,1.0,0.0,0.0,3.478297710418701,3.478318929672241,8.072848345364037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.06640625,0.0,1299.9891357421875,1895.4371337890625,0.0,3577.915283203125,0.858977735042572,1.0,0.0,3.0,1.0,0.0
17848920,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8286037445068359,0.4351286292076111,0.3950595259666443,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.952653169631958,0.6553363800048828,0.6219950914382935,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8679106831550598,0.5048093199729919,0.3549956381320953,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8221001029014587,0.424288272857666,0.4056082963943481,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6800231337547302,0.2366760522127151,1.087493896484375,285.0043029785156,284.95001220703125,300.9296875,293.4790344238281,298.31951904296875,297.2388916015625,285.0035705566406,1.0,0.6637231111526489,0.388962835073471,0.388962835073471,1.0,1.0,-3.44079065322876,1.0054264068603516,2.435364246368408,0.2286966443061828,0.9633644819259644,0.9633644819259644,0.0,220.1127166748047,228.0,61248.52734375,0.0,3615.0732421875,1.0,278.8401184082031,283.049560546875,296.46405029296875,300.3769226074219,293.1499938964844,293.1499938964844,278.54998779296875,33929.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187821745872498,1.0,0.0,0.0,3.478297710418701,3.478318929672241,8.072848345364037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.06640625,0.0,1299.9891357421875,1895.4371337890625,0.0,3577.915283203125,0.858977735042572,1.0,0.0,3.0,1.0,0.0
17848980,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8255955576896667,0.4342003762722015,0.3946276009082794,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9493712186813354,0.6556692719459534,0.6227462887763977,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8663982152938843,0.5071824789047241,0.3569157421588897,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8198113441467285,0.4246651530265808,0.4062997102737427,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6777249574661255,0.2366685718297958,1.0886640548706057,284.8993835449219,284.95001220703125,300.9056396484375,293.4398498535156,298.306396484375,297.2335510253906,284.9010009765625,1.0,0.6660227179527283,0.3881653845310211,0.3881653845310211,1.0,1.0,-3.4457321166992188,1.0047402381896973,2.440991878509521,0.2269452363252639,0.8709117770195007,0.8709117770195007,0.0,223.40451049804688,231.0,61883.14453125,0.0,3646.363037109375,1.0,278.5588684082031,282.9248046875,296.4682006835937,300.4957580566406,293.1499938964844,293.1499938964844,278.8500061035156,38415.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927886128425598,1.0,0.0,0.0,3.386117458343506,3.386138677597046,7.650633051525801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.6474609375,0.0,1240.9886474609375,1895.4371337890625,0.0,3661.750244140625,0.8419222235679626,1.0,0.0,3.0,1.0,0.0
17849040,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8255955576896667,0.4342003762722015,0.3946276009082794,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9493712186813354,0.6556692719459534,0.6227462887763977,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8663982152938843,0.5071824789047241,0.3569157421588897,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8198113441467285,0.4246651530265808,0.4062997102737427,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6777249574661255,0.2366685718297958,1.0886640548706057,284.8993835449219,284.95001220703125,300.9056396484375,293.4398498535156,298.306396484375,297.2335510253906,284.9010009765625,1.0,0.6660227179527283,0.3881653845310211,0.3881653845310211,1.0,1.0,-3.4457321166992188,1.0047402381896973,2.440991878509521,0.2269452363252639,0.8709117770195007,0.8709117770195007,0.0,223.40451049804688,231.0,61883.14453125,0.0,3646.363037109375,1.0,278.5588684082031,282.9248046875,296.4682006835937,300.4957580566406,293.1499938964844,293.1499938964844,278.8500061035156,38415.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927886128425598,1.0,0.0,0.0,3.386117458343506,3.386138677597046,7.650633051525801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.6474609375,0.0,1240.9886474609375,1895.4371337890625,0.0,3661.750244140625,0.8419222235679626,1.0,0.0,3.0,1.0,0.0
17849100,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8241326808929443,0.4341734945774078,0.3943952023983001,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9477461576461792,0.6562272310256958,0.6230552196502686,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8656938672065735,0.5087685585021973,0.3578716814517975,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8186776638031006,0.4251008927822113,0.4065881669521332,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6765739917755127,0.2367921322584152,1.0890084505081177,285.0101318359375,284.95001220703125,300.8923034667969,293.4188842773437,298.30224609375,297.2347412109375,285.0120849609375,1.0,0.6671022176742554,0.3877666294574737,0.3877666294574737,1.0,1.0,-3.4477286338806152,1.0042409896850586,2.4434876441955566,0.2258873134851455,0.9464588165283204,0.9464588165283204,0.0,224.9888916015625,231.0,61044.58203125,0.0,3660.538818359375,1.0,278.7950744628906,283.0506286621094,296.39715576171875,300.26495361328125,293.1499938964844,293.1499938964844,278.8500061035156,34724.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230118989944458,1.0,0.0,0.0,3.421776294708252,3.421797037124634,7.812617468516692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.00390625,0.0,1249.7572021484375,1895.4371337890625,0.0,3616.927734375,0.8481773138046265,1.0,0.0,3.0,1.0,0.0
17849160,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8233366012573242,0.4343098104000091,0.394535481929779,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9469252228736876,0.6569807529449463,0.6237636208534241,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.865676760673523,0.5105121731758118,0.3590908646583557,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8181371688842773,0.4256833493709564,0.4071429669857025,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6759820580482483,0.2370195835828781,1.0900837182998655,285.0037841796875,284.95001220703125,300.8781433105469,293.3970947265625,298.2992553710937,297.23785400390625,285.00262451171875,1.0,0.6683046221733093,0.3873693645000458,0.3873693645000458,1.0,1.0,-3.4521737098693848,1.0045664310455322,2.447607040405273,0.2251480370759964,0.9620080590248108,0.9620080590248108,0.0,226.20985412597656,234.0,61155.421875,0.0,3678.537841796875,1.0,278.8409423828125,283.0465393066406,296.38250732421875,300.2908935546875,293.1499938964844,293.1499938964844,278.54998779296875,33899.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216773509979248,1.0,0.0,0.0,3.476746320724488,3.476767539978028,8.065649126365315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.197265625,0.0,1298.2191162109375,1895.4371337890625,0.0,3604.629638671875,0.8584685325622559,1.0,0.0,3.0,1.0,0.0
17849220,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8204246759414673,0.4333670139312744,0.3940909206867218,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9436795115470886,0.6572336554527283,0.6244403719902039,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8643013834953308,0.512938380241394,0.3610498011112213,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8159090280532837,0.4260196089744568,0.4077970683574676,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6737831830978394,0.2369930148124694,1.0911707878112793,284.8994445800781,284.95001220703125,300.8474426269531,293.3511962890625,298.2843933105469,297.2327575683594,284.9007568359375,1.0,0.6705619692802429,0.3865748345851898,0.3865748345851898,1.0,1.0,-3.4569125175476074,1.0038020610809326,2.453110456466675,0.2233712077140808,0.8695610761642456,0.8695610761642456,0.0,229.4935607910156,237.0,61764.91796875,0.0,3709.468505859375,1.0,278.5593566894531,282.92254638671875,296.3798522949219,300.4008178710937,293.1499938964844,293.1499938964844,278.8500061035156,38383.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309120178222656,1.0,0.0,0.0,3.3820858001708984,3.38210678100586,7.632424967596307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.623046875,0.0,1236.8916015625,1895.4371337890625,0.0,3689.498046875,0.8410044312477112,1.0,0.0,3.0,1.0,0.0
17849280,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8204246759414673,0.4333670139312744,0.3940909206867218,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9436795115470886,0.6572336554527283,0.6244403719902039,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8643013834953308,0.512938380241394,0.3610498011112213,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8159090280532837,0.4260196089744568,0.4077970683574676,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6737831830978394,0.2369930148124694,1.0911707878112793,284.8994445800781,284.95001220703125,300.8474426269531,293.3511962890625,298.2843933105469,297.2327575683594,284.9007568359375,1.0,0.6705619692802429,0.3865748345851898,0.3865748345851898,1.0,1.0,-3.4569125175476074,1.0038020610809326,2.453110456466675,0.2233712077140808,0.8695610761642456,0.8695610761642456,0.0,229.4935607910156,237.0,61764.91796875,0.0,3709.468505859375,1.0,278.5593566894531,282.92254638671875,296.3798522949219,300.4008178710937,293.1499938964844,293.1499938964844,278.8500061035156,38383.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309120178222656,1.0,0.0,0.0,3.3820858001708984,3.38210678100586,7.632424967596307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.623046875,0.0,1236.8916015625,1895.4371337890625,0.0,3689.498046875,0.8410044312477112,1.0,0.0,3.0,1.0,0.0
17849340,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8185367584228516,0.4334339201450348,0.3939290344715118,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9415855407714844,0.658204972743988,0.6251105070114136,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8636754751205444,0.5156412124633789,0.3627671301364898,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8144809603691101,0.4267874956130981,0.4083831012248993,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6723347902297974,0.2372441738843917,1.0920660495758057,285.0072326660156,284.95001220703125,300.82080078125,293.3124389648437,298.2773742675781,297.2362060546875,285.00640869140625,1.0,0.6723238229751587,0.385939210653305,0.385939210653305,1.0,1.0,-3.4613616466522217,1.0034161806106567,2.4579455852508545,0.2218277305364608,0.9550723433494568,0.9550723433494568,0.0,231.80001831054688,237.0,60967.4453125,0.0,3734.008056640625,1.0,278.8303527832031,283.0474548339844,296.2919921875,300.1783447265625,293.1499938964844,293.1499938964844,278.8500061035156,33968.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248260259628296,1.0,0.0,0.0,3.4548487663269043,3.454869747161865,7.964368933244259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.3662109375,0.0,1276.9036865234375,1895.4371337890625,0.0,3633.62744140625,0.8537390828132629,1.0,0.0,3.0,1.0,0.0
17849400,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8182412385940552,0.4334525763988495,0.3939922451972961,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9412795305252076,0.6584623456001282,0.6253939867019653,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8636990189552307,0.5163231492042542,0.3632712960243225,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.81428462266922,0.4269960224628448,0.4086094796657562,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6721245050430298,0.2373242229223251,1.092522382736206,285.001953125,284.95001220703125,300.8138427734375,293.302490234375,298.275634765625,297.2371826171875,285.0011901855469,1.0,0.6728062033653259,0.3857803046703338,0.3857803046703338,1.0,1.0,-3.4632065296173096,1.0035628080368042,2.459643602371216,0.2215524166822433,0.9588645696640016,0.9588645696640016,0.0,232.2853546142578,240.0,61007.81640625,0.0,3741.40869140625,1.0,278.8400573730469,283.0433044433594,296.2890014648437,300.18914794921875,293.1499938964844,293.1499938964844,278.54998779296875,33996.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248274564743042,1.0,0.0,0.0,3.4696998596191406,3.4697210788726807,8.032988603190461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.6240234375,0.0,1291.85986328125,1895.4371337890625,0.0,3633.640625,0.8570849895477295,1.0,0.0,3.0,1.0,0.0
17849460,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8153590559959412,0.4324918389320373,0.3935181498527527,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.938043773174286,0.658631443977356,0.6259804368019104,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8624160289764404,0.5187962055206299,0.3652554154396057,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8120691776275635,0.4272889494895935,0.4092157185077667,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6699946522712708,0.2372771203517913,1.0935015678405762,284.9002380371094,284.95001220703125,300.7776184082031,293.2513732910156,298.25927734375,297.232177734375,284.9013671875,1.0,0.6750199198722839,0.3849782645702362,0.3849782645702362,1.0,1.0,-3.467644214630127,1.0026578903198242,2.4649863243103027,0.2197062820196151,0.8676617741584778,0.8676617741584778,0.0,235.5810546875,243.0,61592.64453125,0.0,3771.841796875,1.0,278.55975341796875,282.92156982421875,296.2798767089844,300.2901916503906,293.1499938964844,293.1499938964844,278.8500061035156,38373.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340375661849976,1.0,0.0,0.0,3.374000310897827,3.374021291732788,7.595975262120191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.353515625,0.0,1229.073486328125,1895.4371337890625,0.0,3718.09326171875,0.8393074870109558,1.0,0.0,3.0,1.0,0.0
17849520,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8153590559959412,0.4324918389320373,0.3935181498527527,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.938043773174286,0.658631443977356,0.6259804368019104,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8624160289764404,0.5187962055206299,0.3652554154396057,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8120691776275635,0.4272889494895935,0.4092157185077667,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6699946522712708,0.2372771203517913,1.0935015678405762,284.9002380371094,284.95001220703125,300.7776184082031,293.2513732910156,298.25927734375,297.232177734375,284.9013671875,1.0,0.6750199198722839,0.3849782645702362,0.3849782645702362,1.0,1.0,-3.467644214630127,1.0026578903198242,2.4649863243103027,0.2197062820196151,0.8676617741584778,0.8676617741584778,0.0,235.5810546875,243.0,61592.64453125,0.0,3771.841796875,1.0,278.55975341796875,282.92156982421875,296.2798767089844,300.2901916503906,293.1499938964844,293.1499938964844,278.8500061035156,38373.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340375661849976,1.0,0.0,0.0,3.374000310897827,3.374021291732788,7.595975262120191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.353515625,0.0,1229.073486328125,1895.4371337890625,0.0,3718.09326171875,0.8393074870109558,1.0,0.0,3.0,1.0,0.0
17849580,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.813212513923645,0.4325557947158813,0.393407255411148,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9356836080551147,0.6597766876220703,0.6268624067306519,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8619109392166138,0.522233784198761,0.3675166964530945,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8104692697525024,0.4282242953777313,0.4099931120872497,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6684072613716125,0.2375897765159607,1.0947781801223757,285.0008544921875,284.95001220703125,300.7390441894531,293.1982116699219,298.2491760253906,297.2366638183594,285.0000915527344,1.0,0.6772258877754211,0.3841761946678161,0.3841761946678161,1.0,1.0,-3.473752975463867,1.002314209938049,2.4714386463165283,0.2178328931331634,0.9553515911102296,0.9553515911102296,0.0,238.3659210205078,246.0,60819.6171875,0.0,3803.48095703125,1.0,278.8399963378906,283.0408935546875,296.1846618652344,300.0731811523437,293.1499938964844,293.1499938964844,278.54998779296875,34020.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279589056968688,1.0,0.0,0.0,3.4609181880950928,3.4609391689300537,7.992376822585356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.9404296875,0.0,1283.28662109375,1895.4371337890625,0.0,3662.418212890625,0.8551220893859863,1.0,0.0,3.0,1.0,0.0
17849640,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.813212513923645,0.4325557947158813,0.393407255411148,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9356836080551147,0.6597766876220703,0.6268624067306519,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8619109392166138,0.522233784198761,0.3675166964530945,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8104692697525024,0.4282242953777313,0.4099931120872497,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6684072613716125,0.2375897765159607,1.0947781801223757,285.0008544921875,284.95001220703125,300.7390441894531,293.1982116699219,298.2491760253906,297.2366638183594,285.0000915527344,1.0,0.6772258877754211,0.3841761946678161,0.3841761946678161,1.0,1.0,-3.473752975463867,1.002314209938049,2.4714386463165283,0.2178328931331634,0.9553515911102296,0.9553515911102296,0.0,238.3659210205078,246.0,60819.6171875,0.0,3803.48095703125,1.0,278.8399963378906,283.0408935546875,296.1846618652344,300.0731811523437,293.1499938964844,293.1499938964844,278.54998779296875,34020.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279589056968688,1.0,0.0,0.0,3.4609181880950928,3.4609391689300537,7.992376822585356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.9404296875,0.0,1283.28662109375,1895.4371337890625,0.0,3662.418212890625,0.8551220893859863,1.0,0.0,3.0,1.0,0.0
17849700,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8121166825294495,0.4321513772010803,0.3933582901954651,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9344931840896606,0.6599287986755371,0.6273358464241028,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.86164391040802,0.5235652327537537,0.3686606287956238,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8096697330474854,0.4284302294254303,0.4104218184947967,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.667643129825592,0.2376133054494857,1.095621943473816,284.8805847167969,284.95001220703125,300.718994140625,293.1709899902344,298.2412109375,297.23516845703125,284.8781433105469,1.0,0.6783824563026428,0.3837751746177673,0.3837751746177673,1.0,1.0,-3.4771761894226074,1.002254843711853,2.474921464920044,0.2170566171407699,0.872718095779419,0.872718095779419,0.0,239.8219146728516,246.0,61688.2265625,0.0,3820.622314453125,1.0,278.60272216796875,282.9031066894531,296.2085266113281,300.2578125,293.1499938964844,293.1499938964844,278.54998779296875,37280.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344456791877748,1.0,0.0,0.0,3.4349050521850586,3.4349265098571777,7.872683340792719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.1259765625,0.0,1280.586181640625,1895.4371337890625,0.0,3721.822265625,0.8500381708145142,1.0,0.0,3.0,1.0,0.0
17849760,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8103551268577576,0.4315817952156067,0.3929222524166107,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9325079321861268,0.6598648428916931,0.6273751258850098,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8607409000396729,0.5247524976730347,0.3695352673530578,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8082743883132935,0.428477942943573,0.4105636179447174,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6663675904273987,0.2375262081623077,1.095685601234436,284.89996337890625,284.95001220703125,300.69842529296875,293.14337158203125,298.23175048828125,297.2318115234375,284.9015197753906,1.0,0.6794009208679199,0.3833838403224945,0.3833838403224945,1.0,1.0,-3.47800087928772,1.0013549327850342,2.4766461849212646,0.2159829288721084,0.8646073937416077,0.8646073937416077,0.0,241.6553497314453,249.0,61369.86328125,0.0,3833.5673828125,1.0,278.5595397949219,282.92041015625,296.17236328125,300.1691589355469,293.1499938964844,293.1499938964844,278.8500061035156,38507.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371887445449828,1.0,0.0,0.0,3.36196231842041,3.361983060836792,7.541868853877531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.7578125,0.0,1218.5234375,1895.4371337890625,0.0,3746.85205078125,0.8367059230804443,1.0,0.0,3.0,1.0,0.0
17849820,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8081987500190735,0.4316210448741913,0.3927898108959198,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9301746487617492,0.6609205603599548,0.628173828125,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.860305666923523,0.5282343029975891,0.3718259632587433,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8066689968109131,0.4293702840805053,0.4113007187843323,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6648358106613159,0.2378204017877578,1.0968811511993408,284.999755859375,284.95001220703125,300.656005859375,293.0872497558594,298.2206726074219,297.2362976074219,284.9990234375,1.0,0.6815685033798218,0.3826011717319488,0.3826011717319488,1.0,1.0,-3.483873128890991,1.0009711980819702,2.4829020500183105,0.2141298651695251,0.9514700770378112,0.9514700770378112,0.0,244.4447631835937,252.0,60601.36328125,0.0,3864.831298828125,1.0,278.8398742675781,283.038818359375,296.07354736328125,299.9479675292969,293.1499938964844,293.1499938964844,278.54998779296875,34033.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310569763183594,1.0,0.0,0.0,3.4500555992126465,3.4500765800476074,7.942285833451024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.69140625,0.0,1272.6236572265625,1895.4371337890625,0.0,3690.82568359375,0.8526914119720459,1.0,0.0,3.0,1.0,0.0
