time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8081987500190735,0.4316210448741913,0.3927898108959198,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9301746487617492,0.6609205603599548,0.628173828125,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.860305666923523,0.5282343029975891,0.3718259632587433,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8066689968109131,0.4293702840805053,0.4113007187843323,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6648358106613159,0.2378204017877578,1.0968811511993408,284.999755859375,284.95001220703125,300.656005859375,293.0872497558594,298.2206726074219,297.2362976074219,284.9990234375,1.0,0.6815685033798218,0.3826011717319488,0.3826011717319488,1.0,1.0,-3.483873128890991,1.0009711980819702,2.4829020500183105,0.2141298651695251,0.9514700770378112,0.9514700770378112,0.0,244.4447631835937,252.0,60601.36328125,0.0,3864.831298828125,1.0,278.8398742675781,283.038818359375,296.07354736328125,299.9479675292969,293.1499938964844,293.1499938964844,278.54998779296875,34033.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310569763183594,1.0,0.0,0.0,3.4500555992126465,3.4500765800476074,7.942285833451024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.69140625,0.0,1272.6236572265625,1895.4371337890625,0.0,3690.82568359375,0.8526914119720459,1.0,0.0,3.0,1.0,0.0
17849940,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8053035736083984,0.4306316971778869,0.3922814130783081,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9270452260971068,0.6609220504760742,0.6285969018936157,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8592151999473572,0.5307900309562683,0.37386554479599,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8044602274894714,0.4295826852321625,0.4118272662162781,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6628656387329102,0.2377397418022155,1.0977003574371338,284.9013366699219,284.95001220703125,300.6120910644531,293.0301818847656,298.20245361328125,297.2314758300781,284.9023742675781,1.0,0.6837024092674255,0.3818185031414032,0.3818185031414032,1.0,1.0,-3.48785138130188,0.9999367594718932,2.487914562225342,0.2122707664966583,0.862216591835022,0.862216591835022,0.0,247.7416381835937,255.0,61139.82421875,0.0,3894.437744140625,1.0,278.5599670410156,282.9203491210937,296.05859375,300.03955078125,293.1499938964844,293.1499938964844,278.8500061035156,38424.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402478933334352,1.0,0.0,0.0,3.350389003753662,3.350409746170044,7.490033908652549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.5478515625,0.0,1206.9990234375,1895.4371337890625,0.0,3774.698486328125,0.834122359752655,1.0,0.0,3.0,1.0,0.0
17850000,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8053035736083984,0.4306316971778869,0.3922814130783081,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9270452260971068,0.6609220504760742,0.6285969018936157,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8592151999473572,0.5307900309562683,0.37386554479599,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8044602274894714,0.4295826852321625,0.4118272662162781,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6628656387329102,0.2377397418022155,1.0977003574371338,284.9013366699219,284.95001220703125,300.6120910644531,293.0301818847656,298.20245361328125,297.2314758300781,284.9023742675781,1.0,0.6837024092674255,0.3818185031414032,0.3818185031414032,1.0,1.0,-3.48785138130188,0.9999367594718932,2.487914562225342,0.2122707664966583,0.862216591835022,0.862216591835022,0.0,247.7416381835937,255.0,61139.82421875,0.0,3894.437744140625,1.0,278.5599670410156,282.9203491210937,296.05859375,300.03955078125,293.1499938964844,293.1499938964844,278.8500061035156,38424.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402478933334352,1.0,0.0,0.0,3.350389003753662,3.350409746170044,7.490033908652549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.5478515625,0.0,1206.9990234375,1895.4371337890625,0.0,3774.698486328125,0.834122359752655,1.0,0.0,3.0,1.0,0.0
17850060,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8031525611877441,0.4306484460830688,0.3921386897563934,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9247708320617676,0.6618872284889221,0.6293203234672546,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8588590621948242,0.5343103408813477,0.3761883974075317,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8028794527053833,0.4304336607456207,0.4125308990478515,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.661400318145752,0.238017126917839,1.0988337993621826,284.99884033203125,284.95001220703125,300.56695556640625,292.9725952148437,298.1907653808594,297.2359619140625,284.99810791015625,1.0,0.6858330368995667,0.3810695111751556,0.3810695111751556,1.0,1.0,-3.493544816970825,0.9995736479759216,2.493971109390259,0.2104882448911667,0.9473243951797484,0.9473243951797484,0.0,250.52362060546875,258.0,60361.875,0.0,3925.3837890625,1.0,278.8397521972656,283.0372009277344,295.95849609375,299.81695556640625,293.1499938964844,293.1499938964844,278.54998779296875,34038.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340589046478271,1.0,0.0,0.0,3.437654495239258,3.43767523765564,7.885291211096046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0419921875,0.0,1260.447998046875,1895.4371337890625,0.0,3718.288330078125,0.8498967885971069,1.0,0.0,3.0,1.0,0.0
17850120,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8031525611877441,0.4306484460830688,0.3921386897563934,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9247708320617676,0.6618872284889221,0.6293203234672546,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8588590621948242,0.5343103408813477,0.3761883974075317,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8028794527053833,0.4304336607456207,0.4125308990478515,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.661400318145752,0.238017126917839,1.0988337993621826,284.99884033203125,284.95001220703125,300.56695556640625,292.9725952148437,298.1907653808594,297.2359619140625,284.99810791015625,1.0,0.6858330368995667,0.3810695111751556,0.3810695111751556,1.0,1.0,-3.493544816970825,0.9995736479759216,2.493971109390259,0.2104882448911667,0.9473243951797484,0.9473243951797484,0.0,250.52362060546875,258.0,60361.875,0.0,3925.3837890625,1.0,278.8397521972656,283.0372009277344,295.95849609375,299.81695556640625,293.1499938964844,293.1499938964844,278.54998779296875,34038.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340589046478271,1.0,0.0,0.0,3.437654495239258,3.43767523765564,7.885291211096046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0419921875,0.0,1260.447998046875,1895.4371337890625,0.0,3718.288330078125,0.8498967885971069,1.0,0.0,3.0,1.0,0.0
17850180,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8003012537956238,0.4296465814113617,0.391614556312561,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9217180013656616,0.6618026494979858,0.6296593546867371,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8578497767448425,0.5368972420692444,0.3782488107681274,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8007202744483948,0.4306078255176544,0.4130192101001739,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6595056653022766,0.2379217743873596,1.0995818376541138,284.90216064453125,284.95001220703125,300.5208740234375,292.9148254394531,298.172119140625,297.231201171875,284.9031677246094,1.0,0.687927782535553,0.3803204894065857,0.3803204894065857,1.0,1.0,-3.4972965717315674,0.9985505938529968,2.498745918273926,0.2086983472108841,0.8592947125434875,0.8592947125434875,0.0,253.82032775878903,261.0,60884.65625,0.0,3954.557861328125,1.0,278.5600891113281,282.92041015625,295.9429626464844,299.9066772460937,293.1499938964844,293.1499938964844,278.8500061035156,38433.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432055354118348,1.0,0.0,0.0,3.3365182876586914,3.336539030075073,7.428143931065279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.919921875,0.0,1194.01513671875,1895.4371337890625,0.0,3801.551025390625,0.831058919429779,1.0,0.0,3.0,1.0,0.0
17850240,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8003012537956238,0.4296465814113617,0.391614556312561,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9217180013656616,0.6618026494979858,0.6296593546867371,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8578497767448425,0.5368972420692444,0.3782488107681274,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8007202744483948,0.4306078255176544,0.4130192101001739,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6595056653022766,0.2379217743873596,1.0995818376541138,284.90216064453125,284.95001220703125,300.5208740234375,292.9148254394531,298.172119140625,297.231201171875,284.9031677246094,1.0,0.687927782535553,0.3803204894065857,0.3803204894065857,1.0,1.0,-3.4972965717315674,0.9985505938529968,2.498745918273926,0.2086983472108841,0.8592947125434875,0.8592947125434875,0.0,253.82032775878903,261.0,60884.65625,0.0,3954.557861328125,1.0,278.5600891113281,282.92041015625,295.9429626464844,299.9066772460937,293.1499938964844,293.1499938964844,278.8500061035156,38433.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432055354118348,1.0,0.0,0.0,3.3365182876586914,3.336539030075073,7.428143931065279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.919921875,0.0,1194.01513671875,1895.4371337890625,0.0,3801.551025390625,0.831058919429779,1.0,0.0,3.0,1.0,0.0
17850300,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7989510297775269,0.4295738637447357,0.3913615345954895,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9202655553817748,0.6621528267860413,0.6297898888587952,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8574219346046448,0.5386045575141907,0.3792926967144012,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7996832132339478,0.4309463202953338,0.4132247567176819,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6585791707038879,0.2380036413669586,1.099761128425598,285.0075378417969,284.95001220703125,300.49755859375,292.885986328125,298.1654968261719,297.23260498046875,285.0091247558594,1.0,0.6889146566390991,0.3799459934234619,0.3799459934234619,1.0,1.0,-3.498861312866211,0.9979402422904968,2.5009210109710693,0.2076471447944641,0.9311820864677428,0.9311820864677428,0.0,255.3825225830078,261.0,60029.58203125,0.0,3967.874267578125,1.0,278.7938842773437,283.0415954589844,295.86395263671875,299.6676940917969,293.1499938964844,293.1499938964844,278.8500061035156,34750.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383215308189392,1.0,0.0,0.0,3.371464729309082,3.3714849948883057,7.584562240481318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.3681640625,0.0,1201.6109619140625,1895.4371337890625,0.0,3757.171875,0.8369653224945068,1.0,0.0,3.0,1.0,0.0
17850360,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7981951832771301,0.4296402037143707,0.3914496004581451,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9194883704185486,0.6626734137535095,0.6302928328514099,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8575422167778015,0.5404464602470398,0.3805891573429107,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.799168586730957,0.4314171969890594,0.4136824607849121,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6580884456634521,0.2381823509931564,1.1006386280059814,284.9984436035156,284.95001220703125,300.47412109375,292.85723876953125,298.1600646972656,297.2356262207031,284.9972839355469,1.0,0.6900195479393005,0.3795747458934784,0.3795747458934784,1.0,1.0,-3.502735376358032,0.9980990290641784,2.504636287689209,0.2068913280963897,0.9434435367584229,0.9434435367584229,0.0,256.6084899902344,264.0,60115.50390625,0.0,3985.063232421875,1.0,278.8404846191406,283.0360107421875,295.841796875,299.6831970214844,293.1499938964844,293.1499938964844,278.54998779296875,33962.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368714094161988,1.0,0.0,0.0,3.425748348236084,3.425769090652466,7.830765866856382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.0166015625,0.0,1248.2783203125,1895.4371337890625,0.0,3743.959228515625,0.8470099568367004,1.0,0.0,3.0,1.0,0.0
17850420,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7954285740852356,0.4286268055438995,0.3909175395965576,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9165427684783936,0.662501335144043,0.630553126335144,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.856614351272583,0.5430552363395691,0.382669061422348,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.797072172164917,0.4315547347068786,0.4141382277011871,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6562734842300415,0.238073393702507,1.1013299226760864,284.9029846191406,284.95001220703125,300.427001953125,292.8002014160156,298.1412658691406,297.2308654785156,284.9039611816406,1.0,0.6920766830444336,0.3788322508335113,0.3788322508335113,1.0,1.0,-3.506298780441284,0.997019350528717,2.509279489517212,0.2050966173410415,0.8563607335090637,0.8563607335090637,0.0,259.8979797363281,267.0,60622.6875,0.0,4013.845947265625,1.0,278.5602722167969,282.92071533203125,295.8279724121094,299.7735900878906,293.1499938964844,293.1499938964844,278.8500061035156,38433.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459832906723022,1.0,0.0,0.0,3.322077751159668,3.3220982551574707,7.363985332631273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.880859375,0.0,1180.5482177734375,1895.4371337890625,0.0,3826.705322265625,0.8278610706329346,1.0,0.0,3.0,1.0,0.0
17850480,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7954285740852356,0.4286268055438995,0.3909175395965576,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9165427684783936,0.662501335144043,0.630553126335144,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.856614351272583,0.5430552363395691,0.382669061422348,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.797072172164917,0.4315547347068786,0.4141382277011871,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6562734842300415,0.238073393702507,1.1013299226760864,284.9029846191406,284.95001220703125,300.427001953125,292.8002014160156,298.1412658691406,297.2308654785156,284.9039611816406,1.0,0.6920766830444336,0.3788322508335113,0.3788322508335113,1.0,1.0,-3.506298780441284,0.997019350528717,2.509279489517212,0.2050966173410415,0.8563607335090637,0.8563607335090637,0.0,259.8979797363281,267.0,60622.6875,0.0,4013.845947265625,1.0,278.5602722167969,282.92071533203125,295.8279724121094,299.7735900878906,293.1499938964844,293.1499938964844,278.8500061035156,38433.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459832906723022,1.0,0.0,0.0,3.322077751159668,3.3220982551574707,7.363985332631273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.880859375,0.0,1180.5482177734375,1895.4371337890625,0.0,3826.705322265625,0.8278610706329346,1.0,0.0,3.0,1.0,0.0
17850540,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7935644388198853,0.4286076724529266,0.3907226324081421,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9145750999450684,0.6631845831871033,0.6309936046600342,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8563328981399536,0.5462002158164978,0.3847145736217499,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7956849336624146,0.4322291314601898,0.4146606922149658,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6550258994102478,0.2382832616567611,1.1021103858947754,285.0002136230469,284.95001220703125,300.38543701171875,292.7507629394531,298.1305847167969,297.2347412109375,284.99951171875,1.0,0.6938667893409729,0.3781788647174835,0.3781788647174835,1.0,1.0,-3.510612964630127,0.9964627027511596,2.5141501426696777,0.2034465372562408,0.937119483947754,0.937119483947754,0.0,262.3811950683594,267.0,59839.12109375,0.0,4039.794677734375,1.0,278.8343200683594,283.0372009277344,295.7311706542969,299.54766845703125,293.1499938964844,293.1499938964844,278.8500061035156,33988.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395551085472108,1.0,0.0,0.0,3.402621030807495,3.402641534805298,7.725391242274782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.1884765625,0.0,1226.0645751953125,1895.4371337890625,0.0,3768.398681640625,0.8419299125671387,1.0,0.0,3.0,1.0,0.0
17850600,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.793389618396759,0.4285973012447357,0.3907443881034851,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.914396584033966,0.6632760763168335,0.631109356880188,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8563666343688965,0.5466219186782837,0.385029524564743,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7955673933029175,0.4323243498802185,0.4147716462612152,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6549171209335327,0.238318458199501,1.102336883544922,284.9971618652344,284.95001220703125,300.3797912597656,292.7441101074219,298.1291198730469,297.2352294921875,284.9964599609375,1.0,0.6941329836845398,0.3780897557735443,0.3780897557735443,1.0,1.0,-3.511563301086426,0.9965047240257264,2.5150585174560547,0.203277587890625,0.9390029907226562,0.9390029907226562,0.0,262.67926025390625,270.0,59860.05859375,0.0,4044.022216796875,1.0,278.8395080566406,283.0348205566406,295.7288513183594,299.5526123046875,293.1499938964844,293.1499938964844,278.54998779296875,34029.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395625591278076,1.0,0.0,0.0,3.4107258319854736,3.4107465744018555,7.762237714814546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.3564453125,0.0,1234.1669921875,1895.4371337890625,0.0,3768.466552734375,0.8438313007354736,1.0,0.0,3.0,1.0,0.0
17850660,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7906813621520996,0.4275727868080139,0.3901902735233307,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9115496873855592,0.66301429271698,0.6312742829322815,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8554854393005371,0.5492413640022278,0.3871106505393982,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7935099601745605,0.4324259161949157,0.4151864945888519,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6531600952148438,0.2381954789161682,1.102949619293213,284.9039306640625,284.95001220703125,300.3327331542969,292.6893005371094,298.11041259765625,297.2304382324219,284.9048156738281,1.0,0.696149468421936,0.3773437142372131,0.3773437142372131,1.0,1.0,-3.514843225479126,0.9953078627586364,2.519535541534424,0.2014342695474624,0.8535374402999878,0.8535374402999878,0.0,265.97723388671875,273.0,60363.66015625,0.0,4072.25146484375,1.0,278.56036376953125,282.9212951660156,295.7165222167969,299.6438293457031,293.1499938964844,293.1499938964844,278.8500061035156,38425.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485315084457396,1.0,0.0,0.0,3.307643175125122,3.3076634407043457,7.300130278053985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.142578125,0.0,1167.1387939453125,1895.4371337890625,0.0,3849.723388671875,0.8246634006500244,1.0,0.0,3.0,1.0,0.0
17850720,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7906813621520996,0.4275727868080139,0.3901902735233307,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9115496873855592,0.66301429271698,0.6312742829322815,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8554854393005371,0.5492413640022278,0.3871106505393982,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7935099601745605,0.4324259161949157,0.4151864945888519,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6531600952148438,0.2381954789161682,1.102949619293213,284.9039306640625,284.95001220703125,300.3327331542969,292.6893005371094,298.11041259765625,297.2304382324219,284.9048156738281,1.0,0.696149468421936,0.3773437142372131,0.3773437142372131,1.0,1.0,-3.514843225479126,0.9953078627586364,2.519535541534424,0.2014342695474624,0.8535374402999878,0.8535374402999878,0.0,265.97723388671875,273.0,60363.66015625,0.0,4072.25146484375,1.0,278.56036376953125,282.9212951660156,295.7165222167969,299.6438293457031,293.1499938964844,293.1499938964844,278.8500061035156,38425.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485315084457396,1.0,0.0,0.0,3.307643175125122,3.3076634407043457,7.300130278053985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.142578125,0.0,1167.1387939453125,1895.4371337890625,0.0,3849.723388671875,0.8246634006500244,1.0,0.0,3.0,1.0,0.0
17850780,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.788699209690094,0.4275232851505279,0.3900043070316314,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9094915390014648,0.6636933088302612,0.6317459344863892,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8552788496017456,0.5528154969215393,0.3894790709018707,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7920422554016113,0.4331583082675934,0.4157876074314117,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6518541574478149,0.2384252995252609,1.1038967370986938,284.9965209960937,284.95001220703125,300.2861633300781,292.6361694335937,298.0984802246094,297.2347106933594,284.9958190917969,1.0,0.6981684565544128,0.3765976428985595,0.3765976428985595,1.0,1.0,-3.5198895931243896,0.994695246219635,2.5251944065093994,0.1995757818222046,0.9350665807724,0.9350665807724,0.0,268.75738525390625,276.0,59613.97265625,0.0,4102.00732421875,1.0,278.83935546875,283.0340881347656,295.6200561523437,299.4261779785156,293.1499938964844,293.1499938964844,278.54998779296875,34018.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419379830360411,1.0,0.0,0.0,3.3971543312072754,3.397174596786499,7.70058704802068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.880859375,0.0,1221.023681640625,1895.4371337890625,0.0,3790.051513671875,0.8407714366912842,1.0,0.0,3.0,1.0,0.0
17850840,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.788699209690094,0.4275232851505279,0.3900043070316314,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9094915390014648,0.6636933088302612,0.6317459344863892,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8552788496017456,0.5528154969215393,0.3894790709018707,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7920422554016113,0.4331583082675934,0.4157876074314117,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6518541574478149,0.2384252995252609,1.1038967370986938,284.9965209960937,284.95001220703125,300.2861633300781,292.6361694335937,298.0984802246094,297.2347106933594,284.9958190917969,1.0,0.6981684565544128,0.3765976428985595,0.3765976428985595,1.0,1.0,-3.5198895931243896,0.994695246219635,2.5251944065093994,0.1995757818222046,0.9350665807724,0.9350665807724,0.0,268.75738525390625,276.0,59613.97265625,0.0,4102.00732421875,1.0,278.83935546875,283.0340881347656,295.6200561523437,299.4261779785156,293.1499938964844,293.1499938964844,278.54998779296875,34018.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419379830360411,1.0,0.0,0.0,3.3971543312072754,3.397174596786499,7.70058704802068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.880859375,0.0,1221.023681640625,1895.4371337890625,0.0,3790.051513671875,0.8407714366912842,1.0,0.0,3.0,1.0,0.0
17850900,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7876704931259155,0.4270727038383484,0.3899024128913879,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9084399342536926,0.6636102199554443,0.6319929361343384,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8551309108734131,0.5541861057281494,0.3906550705432892,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7912937998771667,0.4332612752914428,0.4161165952682495,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6512120366096497,0.2384068667888641,1.1045478582382202,284.8815002441406,284.95001220703125,300.2631225585937,292.6103210449219,298.08984375,297.2330627441406,284.87969970703125,1.0,0.699224054813385,0.3762246370315552,0.3762246370315552,1.0,1.0,-3.5226640701293945,0.9944620132446288,2.5282020568847656,0.1987912803888321,0.8551046252250671,0.8551046252250671,0.0,270.2274475097656,276.0,60421.9609375,0.0,4118.03662109375,1.0,278.6043701171875,282.9024353027344,295.64581298828125,299.6080017089844,293.1499938964844,293.1499938964844,278.54998779296875,37530.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482347369194032,1.0,0.0,0.0,3.365317106246948,3.36533784866333,7.556927812402137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.7294921875,0.0,1214.973876953125,1895.4371337890625,0.0,3847.04541015625,0.8346113562583923,1.0,0.0,3.0,1.0,0.0
17850960,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7860738039016724,0.4264922142028808,0.3894441127777099,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.906793475151062,0.6633456349372864,0.6318306922912598,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.85445636510849,0.5554360151290894,0.3915637135505676,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7900435328483582,0.4332295954227447,0.4161738753318786,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6501672267913818,0.2382901757955551,1.104455590248108,284.9043273925781,284.95001220703125,300.24029541015625,292.5850524902344,298.0802001953125,297.2299194335937,284.9056396484375,1.0,0.7001475095748901,0.3758634030818939,0.3758634030818939,1.0,1.0,-3.5229709148406982,0.9934537410736084,2.52951717376709,0.1977412104606628,0.8505927920341492,0.8505927920341492,0.0,272.04901123046875,279.0,60104.2578125,0.0,4129.79736328125,1.0,278.5602111816406,282.92193603515625,295.6120300292969,299.5213317871094,293.1499938964844,293.1499938964844,278.8500061035156,38517.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507876038551332,1.0,0.0,0.0,3.2923974990844727,3.2924180030822754,7.23299024230073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6015625,0.0,1153.7672119140625,1895.4371337890625,0.0,3870.0546875,0.821331799030304,1.0,0.0,3.0,1.0,0.0
17851020,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.784138560295105,0.4264242947101593,0.3892415165901184,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9048327207565308,0.6639297604560852,0.6322134137153625,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8542723655700684,0.5590053200721741,0.3939276039600372,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7886046767234802,0.4339282512664795,0.4167429506778717,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6489017009735107,0.2385042309761047,1.1053352355957031,284.9960327148437,284.95001220703125,300.19549560546875,292.5363464355469,298.06884765625,297.23406982421875,284.9950866699219,1.0,0.7021290063858032,0.375140905380249,0.375140905380249,1.0,1.0,-3.527765274047852,0.992816150188446,2.5349490642547607,0.1959230005741119,0.9314044117927552,0.9314044117927552,0.0,274.8353271484375,282.0,59375.5078125,0.0,4159.07470703125,1.0,278.8392639160156,283.03387451171875,295.5193786621094,299.3092346191406,293.1499938964844,293.1499938964844,278.54998779296875,33998.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440188407897948,1.0,0.0,0.0,3.3840606212615967,3.3840808868408203,7.641340289410437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.5986328125,0.0,1208.3634033203125,1895.4371337890625,0.0,3808.923095703125,0.8378161191940308,1.0,0.0,3.0,1.0,0.0
17851080,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.784138560295105,0.4264242947101593,0.3892415165901184,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9048327207565308,0.6639297604560852,0.6322134137153625,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8542723655700684,0.5590053200721741,0.3939276039600372,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7886046767234802,0.4339282512664795,0.4167429506778717,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6489017009735107,0.2385042309761047,1.1053352355957031,284.9960327148437,284.95001220703125,300.19549560546875,292.5363464355469,298.06884765625,297.23406982421875,284.9950866699219,1.0,0.7021290063858032,0.375140905380249,0.375140905380249,1.0,1.0,-3.527765274047852,0.992816150188446,2.5349490642547607,0.1959230005741119,0.9314044117927552,0.9314044117927552,0.0,274.8353271484375,282.0,59375.5078125,0.0,4159.07470703125,1.0,278.8392639160156,283.03387451171875,295.5193786621094,299.3092346191406,293.1499938964844,293.1499938964844,278.54998779296875,33998.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440188407897948,1.0,0.0,0.0,3.3840606212615967,3.3840808868408203,7.641340289410437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.5986328125,0.0,1208.3634033203125,1895.4371337890625,0.0,3808.923095703125,0.8378161191940308,1.0,0.0,3.0,1.0,0.0
17851140,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7815873026847839,0.4253882765769958,0.388672411441803,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.902300238609314,0.6634976267814636,0.6322149634361267,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8534907698631287,0.5616148114204407,0.3960041403770447,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7866570949554443,0.4339727759361267,0.4171013832092285,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6472738981246948,0.2383558452129364,1.105830192565918,284.9031982421875,284.95001220703125,300.1519470214844,292.4903564453125,298.05133056640625,297.229248046875,284.9041748046875,1.0,0.7040703296661377,0.3744184374809265,0.3744184374809265,1.0,1.0,-3.5306155681610107,0.9915257096290588,2.5390899181365967,0.1940983533859253,0.8465914130210876,0.8465914130210876,0.0,278.1268005371094,285.0,59856.0703125,0.0,4186.36572265625,1.0,278.5603332519531,282.92095947265625,295.5168762207031,299.4115600585937,293.1499938964844,293.1499938964844,278.8500061035156,38516.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95276939868927,1.0,0.0,0.0,3.2787272930145264,3.278747320175171,7.173050562414574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.8642578125,0.0,1141.3160400390625,1895.4371337890625,0.0,3887.87646484375,0.8182407021522522,1.0,0.0,3.0,1.0,0.0
17851200,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7815873026847839,0.4253882765769958,0.388672411441803,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.902300238609314,0.6634976267814636,0.6322149634361267,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8534907698631287,0.5616148114204407,0.3960041403770447,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7866570949554443,0.4339727759361267,0.4171013832092285,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6472738981246948,0.2383558452129364,1.105830192565918,284.9031982421875,284.95001220703125,300.1519470214844,292.4903564453125,298.05133056640625,297.229248046875,284.9041748046875,1.0,0.7040703296661377,0.3744184374809265,0.3744184374809265,1.0,1.0,-3.5306155681610107,0.9915257096290588,2.5390899181365967,0.1940983533859253,0.8465914130210876,0.8465914130210876,0.0,278.1268005371094,285.0,59856.0703125,0.0,4186.36572265625,1.0,278.5603332519531,282.92095947265625,295.5168762207031,299.4115600585937,293.1499938964844,293.1499938964844,278.8500061035156,38516.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95276939868927,1.0,0.0,0.0,3.2787272930145264,3.278747320175171,7.173050562414574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.8642578125,0.0,1141.3160400390625,1895.4371337890625,0.0,3887.87646484375,0.8182407021522522,1.0,0.0,3.0,1.0,0.0
17851260,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.779716432094574,0.4253110587596893,0.3884659111499786,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.900438666343689,0.6639962792396545,0.6325217485427856,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8533369898796082,0.5651741623878479,0.3983635306358337,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7852619290351868,0.4346465468406677,0.4176490604877472,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6460556387901306,0.2385562360286712,1.1066551208496094,284.99578857421875,284.95001220703125,300.1100158691406,292.447509765625,298.0408935546875,297.2333068847656,284.99517822265625,1.0,0.7060166001319885,0.3737318217754364,0.3737318217754364,1.0,1.0,-3.535217046737671,0.9909182786941528,2.544298887252808,0.1923636645078659,0.9278948307037354,0.9278948307037354,0.0,280.9083251953125,288.0,59201.6796875,0.0,4215.23876953125,1.0,278.83905029296875,283.03778076171875,295.4296264648437,299.2046813964844,293.1499938964844,293.1499938964844,278.54998779296875,33999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457927942276,1.0,0.0,0.0,3.3703858852386475,3.370406150817871,7.579709517813171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.4892578125,0.0,1195.3995361328125,1895.4371337890625,0.0,3824.982177734375,0.8347857594490051,1.0,0.0,3.0,1.0,0.0
17851320,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.779716432094574,0.4253110587596893,0.3884659111499786,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.900438666343689,0.6639962792396545,0.6325217485427856,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8533369898796082,0.5651741623878479,0.3983635306358337,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7852619290351868,0.4346465468406677,0.4176490604877472,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6460556387901306,0.2385562360286712,1.1066551208496094,284.99578857421875,284.95001220703125,300.1100158691406,292.447509765625,298.0408935546875,297.2333068847656,284.99517822265625,1.0,0.7060166001319885,0.3737318217754364,0.3737318217754364,1.0,1.0,-3.535217046737671,0.9909182786941528,2.544298887252808,0.1923636645078659,0.9278948307037354,0.9278948307037354,0.0,280.9083251953125,288.0,59201.6796875,0.0,4215.23876953125,1.0,278.83905029296875,283.03778076171875,295.4296264648437,299.2046813964844,293.1499938964844,293.1499938964844,278.54998779296875,33999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457927942276,1.0,0.0,0.0,3.3703858852386475,3.370406150817871,7.579709517813171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.4892578125,0.0,1195.3995361328125,1895.4371337890625,0.0,3824.982177734375,0.8347857594490051,1.0,0.0,3.0,1.0,0.0
17851380,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7772504687309265,0.4242825210094452,0.3878977298736572,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8979800939559937,0.6634947061538696,0.6324521899223328,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8525978922843933,0.5677716732025146,0.4004300832748413,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7833757400512695,0.4346769452095032,0.4179900586605072,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6444904804229736,0.2383995950222015,1.1071031093597412,284.9062194824219,284.95001220703125,300.0699462890625,292.4081420898437,298.0245666503906,297.2285461425781,284.9073791503906,1.0,0.7079245448112488,0.3730452060699463,0.3730452060699463,1.0,1.0,-3.537893533706665,0.9896706938743592,2.548222780227661,0.190628632903099,0.8459864854812622,0.8459864854812622,0.0,284.1934814453125,291.0,59712.859375,0.0,4242.1298828125,1.0,278.56036376953125,282.927490234375,295.4331970214844,299.31121826171875,293.1499938964844,293.1499938964844,278.8500061035156,38461.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542520046234132,1.0,0.0,0.0,3.2670369148254395,3.267056941986084,7.121990961422853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.072265625,0.0,1130.382568359375,1895.4371337890625,0.0,3901.185302734375,0.8156201839447021,1.0,0.0,3.0,1.0,0.0
17851440,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7772504687309265,0.4242825210094452,0.3878977298736572,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8979800939559937,0.6634947061538696,0.6324521899223328,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8525978922843933,0.5677716732025146,0.4004300832748413,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7833757400512695,0.4346769452095032,0.4179900586605072,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6444904804229736,0.2383995950222015,1.1071031093597412,284.9062194824219,284.95001220703125,300.0699462890625,292.4081420898437,298.0245666503906,297.2285461425781,284.9073791503906,1.0,0.7079245448112488,0.3730452060699463,0.3730452060699463,1.0,1.0,-3.537893533706665,0.9896706938743592,2.548222780227661,0.190628632903099,0.8459864854812622,0.8459864854812622,0.0,284.1934814453125,291.0,59712.859375,0.0,4242.1298828125,1.0,278.56036376953125,282.927490234375,295.4331970214844,299.31121826171875,293.1499938964844,293.1499938964844,278.8500061035156,38461.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542520046234132,1.0,0.0,0.0,3.2670369148254395,3.267056941986084,7.121990961422853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.072265625,0.0,1130.382568359375,1895.4371337890625,0.0,3901.185302734375,0.8156201839447021,1.0,0.0,3.0,1.0,0.0
17851500,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.776093065738678,0.4241797924041748,0.3876307010650635,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8968086242675781,0.663628101348877,0.6323902606964111,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8522983193397522,0.5694853067398071,0.4014789760112762,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7824766039848328,0.4349430799484253,0.4181323051452636,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6437258720397949,0.2384483963251114,1.1071515083312988,285.0054626464844,284.95001220703125,300.0506896972656,292.389892578125,298.0193176269531,297.2298278808594,285.00653076171875,1.0,0.708824634552002,0.37270188331604,0.37270188331604,1.0,1.0,-3.538982629776001,0.9889702200889589,2.550012350082397,0.1896169334650039,0.9144124984741212,0.9144124984741212,0.0,285.7450561523437,291.0,58968.2578125,0.0,4254.39453125,1.0,278.7920227050781,283.0478210449219,295.3641357421875,299.0892944335937,293.1499938964844,293.1499938964844,278.8500061035156,34633.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489649534225464,1.0,0.0,0.0,3.306135416030884,3.30615496635437,7.293476187442138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.8466796875,0.0,1140.0511474609375,1895.4371337890625,0.0,3853.633056640625,0.8222412467002869,1.0,0.0,3.0,1.0,0.0
17851560,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7754266858100891,0.424194186925888,0.3876794278621673,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8961292505264282,0.6639076471328735,0.6326770782470703,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8524506092071533,0.5713064670562744,0.4027698934078216,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.782010555267334,0.4353275895118713,0.4185148179531097,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6433054804801941,0.2385850101709365,1.10786235332489,284.99542236328125,284.95001220703125,300.0320129394531,292.37261962890625,298.0152587890625,297.232421875,284.9943542480469,1.0,0.7098367214202881,0.3723618388175964,0.3723618388175964,1.0,1.0,-3.5422520637512207,0.9889848828315736,2.553267002105713,0.1888774931430816,0.9249776005744934,0.9249776005744934,0.0,286.9837341308594,294.0,59053.69921875,0.0,4270.537109375,1.0,278.8398132324219,283.04034423828125,295.35284423828125,299.1154479980469,293.1499938964844,293.1499938964844,278.54998779296875,33909.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470545053482056,1.0,0.0,0.0,3.361070156097412,3.361090421676636,7.53786707718973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.828125,0.0,1186.00048828125,1895.4371337890625,0.0,3836.38818359375,0.832423746585846,1.0,0.0,3.0,1.0,0.0
17851620,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7730494141578674,0.4231740534305572,0.3871171772480011,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8937205076217651,0.663338840007782,0.6325425505638123,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.85174959897995,0.5738803744316101,0.4048216640949249,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7801883816719055,0.4353465437889099,0.4188436865806579,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6417999863624573,0.2384192198514938,1.1082652807235718,284.9070129394531,284.95001220703125,299.9964904785156,292.3412780761719,298.00030517578125,297.2276916503906,284.9076843261719,1.0,0.7117125391960144,0.3716817498207092,0.3716817498207092,1.0,1.0,-3.5447709560394287,0.9876962900161744,2.557074546813965,0.1871455162763595,0.8443561792373657,0.8443561792373657,0.0,290.26031494140625,297.0,59585.73828125,0.0,4297.04931640625,1.0,278.5609130859375,282.93084716796875,295.3647766113281,299.2310485839844,293.1499938964844,293.1499938964844,278.8500061035156,38323.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552853107452391,1.0,0.0,0.0,3.258550882339477,3.258570909500122,7.085039896992384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.87109375,0.0,1121.83642578125,1895.4371337890625,0.0,3910.448974609375,0.8136224746704102,1.0,0.0,3.0,1.0,0.0
17851680,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7730494141578674,0.4231740534305572,0.3871171772480011,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8937205076217651,0.663338840007782,0.6325425505638123,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.85174959897995,0.5738803744316101,0.4048216640949249,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7801883816719055,0.4353465437889099,0.4188436865806579,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6417999863624573,0.2384192198514938,1.1082652807235718,284.9070129394531,284.95001220703125,299.9964904785156,292.3412780761719,298.00030517578125,297.2276916503906,284.9076843261719,1.0,0.7117125391960144,0.3716817498207092,0.3716817498207092,1.0,1.0,-3.5447709560394287,0.9876962900161744,2.557074546813965,0.1871455162763595,0.8443561792373657,0.8443561792373657,0.0,290.26031494140625,297.0,59585.73828125,0.0,4297.04931640625,1.0,278.5609130859375,282.93084716796875,295.3647766113281,299.2310485839844,293.1499938964844,293.1499938964844,278.8500061035156,38323.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552853107452391,1.0,0.0,0.0,3.258550882339477,3.258570909500122,7.085039896992384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.87109375,0.0,1121.83642578125,1895.4371337890625,0.0,3910.448974609375,0.8136224746704102,1.0,0.0,3.0,1.0,0.0
