time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7713540196418762,0.423088014125824,0.386904627084732,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8919644355773926,0.6636616587638855,0.6326887011528015,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.851617693901062,0.5772405862808228,0.4070465266704559,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7789146304130554,0.4359564185142517,0.419331282377243,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6406959295272827,0.2385841608047485,1.1089316606521606,284.9962463378906,284.95001220703125,299.9649353027344,292.31549072265625,297.9927062988281,297.2313232421875,284.9957275390625,1.0,0.7135148644447327,0.371028870344162,0.371028870344162,1.0,1.0,-3.548747301101685,0.9869697690010072,2.5617775917053223,0.1854507327079773,0.9222393035888672,0.9222393035888672,0.0,292.9388122558594,297.0,58925.3359375,0.0,4323.87548828125,1.0,278.8373107910156,283.044189453125,295.2938232421875,299.04327392578125,293.1499938964844,293.1499938964844,278.8500061035156,33945.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479302763938904,1.0,0.0,0.0,3.347738027572632,3.3477580547332764,7.478185466425202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.0634765625,0.0,1173.7557373046875,1895.4371337890625,0.0,3844.297607421875,0.8296241760253906,1.0,0.0,3.0,1.0,0.0
17851800,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7713014483451843,0.4230808913707733,0.3869083821773529,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8919095396995544,0.6636725664138794,0.6327094435691833,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8516280651092529,0.5773741006851196,0.407148152589798,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7788782119750977,0.4359820485115051,0.4193626642227173,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6406638026237488,0.2385924905538559,1.1089935302734375,284.9953918457031,284.95001220703125,299.96368408203125,292.31451416015625,297.99237060546875,297.2314453125,284.99481201171875,1.0,0.7135963439941406,0.371001660823822,0.371001660823822,1.0,1.0,-3.54901123046875,0.9869709610939026,2.562040328979492,0.1853956133127212,0.9228990077972412,0.9228990077972412,0.0,293.04071044921875,300.0,58934.77734375,0.0,4325.19677734375,1.0,278.8388671875,283.0433654785156,295.2942810058594,299.0461120605469,293.1499938964844,293.1499938964844,278.54998779296875,33957.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479043483734132,1.0,0.0,0.0,3.350525617599488,3.350545644760132,7.490644406971114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8330078125,0.0,1176.4443359375,1895.4371337890625,0.0,3844.063232421875,0.8302803635597229,1.0,0.0,3.0,1.0,0.0
17851860,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7689852118492126,0.422074019908905,0.3863475918769836,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8895061016082764,0.6629959940910339,0.6324758529663086,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8508816957473755,0.5797742605209351,0.4091001749038696,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7770958542823792,0.4359977841377258,0.4196814894676208,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6391925811767578,0.2384144812822342,1.109336256980896,284.9078674316406,284.95001220703125,299.9338684082031,292.29266357421875,297.9786376953125,297.22607421875,284.90850830078125,1.0,0.7154338359832764,0.3703221380710602,0.3703221380710602,1.0,1.0,-3.551208257675171,0.9855703115463256,2.565637826919556,0.1836320906877517,0.8433043360710144,0.8433043360710144,0.0,296.3373718261719,303.0,59486.92578125,0.0,4351.0556640625,1.0,278.5609741210937,282.9339294433594,295.3148803710937,299.1714782714844,293.1499938964844,293.1499938964844,278.8500061035156,38278.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955845057964325,1.0,0.0,0.0,3.2509593963623047,3.25097918510437,7.052066166579607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.88134765625,0.0,1114.74755859375,1895.4371337890625,0.0,3915.463134765625,0.8119076490402222,1.0,0.0,3.0,1.0,0.0
17851920,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7689852118492126,0.422074019908905,0.3863475918769836,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8895061016082764,0.6629959940910339,0.6324758529663086,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8508816957473755,0.5797742605209351,0.4091001749038696,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7770958542823792,0.4359977841377258,0.4196814894676208,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6391925811767578,0.2384144812822342,1.109336256980896,284.9078674316406,284.95001220703125,299.9338684082031,292.29266357421875,297.9786376953125,297.22607421875,284.90850830078125,1.0,0.7154338359832764,0.3703221380710602,0.3703221380710602,1.0,1.0,-3.551208257675171,0.9855703115463256,2.565637826919556,0.1836320906877517,0.8433043360710144,0.8433043360710144,0.0,296.3373718261719,303.0,59486.92578125,0.0,4351.0556640625,1.0,278.5609741210937,282.9339294433594,295.3148803710937,299.1714782714844,293.1499938964844,293.1499938964844,278.8500061035156,38278.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955845057964325,1.0,0.0,0.0,3.2509593963623047,3.25097918510437,7.052066166579607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.88134765625,0.0,1114.74755859375,1895.4371337890625,0.0,3915.463134765625,0.8119076490402222,1.0,0.0,3.0,1.0,0.0
17851980,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7672891616821289,0.4219903647899627,0.3861506879329681,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8876780271530151,0.6632001996040344,0.6325262188911438,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8506689667701721,0.5830506086349487,0.411277711391449,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7758197784423828,0.4366340935230255,0.4202028810977936,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6380777955055237,0.2385718822479248,1.1100051403045654,284.9956970214844,284.95001220703125,299.90728759765625,292.27606201171875,297.9718933105469,297.2289733886719,284.9951171875,1.0,0.7172718644142151,0.3696426153182983,0.3696426153182983,1.0,1.0,-3.555075168609619,0.984714925289154,2.5703601837158203,0.1818454712629318,0.9217534065246582,0.9217534065246582,0.0,299.1347045898437,306.0,58857.36328125,0.0,4378.4130859375,1.0,278.8387756347656,283.04559326171875,295.25421142578125,298.9976806640625,293.1499938964844,293.1499938964844,278.54998779296875,33923.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481353759765624,1.0,0.0,0.0,3.3442890644073486,3.344309091567993,7.462785447387432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.2763671875,0.0,1170.3895263671875,1895.4371337890625,0.0,3846.1484375,0.8288545608520508,1.0,0.0,3.0,1.0,0.0
17852040,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7672891616821289,0.4219903647899627,0.3861506879329681,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8876780271530151,0.6632001996040344,0.6325262188911438,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8506689667701721,0.5830506086349487,0.411277711391449,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7758197784423828,0.4366340935230255,0.4202028810977936,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6380777955055237,0.2385718822479248,1.1100051403045654,284.9956970214844,284.95001220703125,299.90728759765625,292.27606201171875,297.9718933105469,297.2289733886719,284.9951171875,1.0,0.7172718644142151,0.3696426153182983,0.3696426153182983,1.0,1.0,-3.555075168609619,0.984714925289154,2.5703601837158203,0.1818454712629318,0.9217534065246582,0.9217534065246582,0.0,299.1347045898437,306.0,58857.36328125,0.0,4378.4130859375,1.0,278.8387756347656,283.04559326171875,295.25421142578125,298.9976806640625,293.1499938964844,293.1499938964844,278.54998779296875,33923.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481353759765624,1.0,0.0,0.0,3.3442890644073486,3.344309091567993,7.462785447387432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.2763671875,0.0,1170.3895263671875,1895.4371337890625,0.0,3846.1484375,0.8288545608520508,1.0,0.0,3.0,1.0,0.0
17852100,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7664065957069397,0.4215472042560577,0.3860417008399963,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8867312073707581,0.6628966927528381,0.6325554251670837,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8505096435546875,0.5842537879943848,0.4123411476612091,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7751685380935669,0.4367005228996277,0.420491099357605,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.637527346611023,0.2385211884975433,1.1105008125305176,284.8861694335937,284.95001220703125,299.89532470703125,292.2698669433594,297.9662780761719,297.22686767578125,284.88494873046875,1.0,0.7182312607765198,0.3693028688430786,0.3693028688430786,1.0,1.0,-3.5572078227996826,0.9843435287475586,2.572864294052124,0.1810868084430694,0.8458911776542664,0.8458911776542664,0.0,300.6151123046875,306.0,59633.52734375,0.0,4393.1328125,1.0,278.605712890625,282.91412353515625,295.29937744140625,299.1961975097656,293.1499938964844,293.1499938964844,278.54998779296875,37486.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538177847862244,1.0,0.0,0.0,3.3126606941223145,3.312680959701538,7.322295232370379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.4462890625,0.0,1165.390869140625,1895.4371337890625,0.0,3897.2900390625,0.8228620290756226,1.0,0.0,3.0,1.0,0.0
17852160,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7650587558746338,0.4209931194782257,0.3856030106544494,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8853058815002441,0.6624353528022766,0.6322023868560791,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8499028086662292,0.5853462219238281,0.4131375551223755,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7741020917892456,0.4366480708122253,0.4205239415168762,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6366516947746277,0.2383796274662017,1.1102882623672483,284.9085388183594,284.95001220703125,299.88427734375,292.26513671875,297.9599914550781,297.2234802246094,284.9095764160156,1.0,0.7190646529197693,0.3689769208431244,0.3689769208431244,1.0,1.0,-3.556999444961548,0.9832578301429749,2.5737416744232178,0.1800943911075592,0.8428633213043213,0.8428633213043213,0.0,302.4236755371094,294.0,59420.64453125,0.0,4403.56494140625,1.0,278.5607604980469,282.9365234375,295.2862243652344,299.1354675292969,293.1499938964844,293.1499938964844,278.8500061035156,38325.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557812213897704,1.0,0.0,0.0,3.244832754135132,3.2448525428771973,7.025511195024592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.29931640625,0.0,1109.5982666015625,1895.4371337890625,0.0,3914.8916015625,0.8106219172477722,1.0,0.0,3.0,1.0,0.0
17852220,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.767338216304779,0.4209347367286682,0.3851535022258758,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8882270455360413,0.6625836491584778,0.6319117546081543,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8539721369743347,0.5885906219482422,0.4150747060775757,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7769051790237427,0.4372914433479309,0.4207672774791717,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6385698914527893,0.2385393679141998,1.109611988067627,284.99493408203125,284.95001220703125,299.8650817871094,292.2601928710937,297.9555053710937,297.22662353515625,284.99432373046875,1.0,0.7167783975601196,0.3683250248432159,0.3683250248432159,1.0,1.0,-3.5579147338867188,0.9815250635147096,2.576389789581299,0.1781480610370636,0.9204254150390624,0.9204254150390624,0.0,298.0736083984375,282.0,58795.421875,0.0,4379.6181640625,1.0,278.8387145996094,283.0464172363281,295.2363586425781,298.9730224609375,293.1499938964844,293.1499938964844,278.54998779296875,33922.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94766366481781,1.0,0.0,0.0,3.34006929397583,3.3400890827178955,7.44396402296843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1982421875,0.0,1166.4632568359375,1895.4371337890625,0.0,3841.89013671875,0.8279053568840027,1.0,0.0,3.0,1.0,0.0
17852280,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.767338216304779,0.4209347367286682,0.3851535022258758,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8882270455360413,0.6625836491584778,0.6319117546081543,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8539721369743347,0.5885906219482422,0.4150747060775757,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7769051790237427,0.4372914433479309,0.4207672774791717,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6385698914527893,0.2385393679141998,1.109611988067627,284.99493408203125,284.95001220703125,299.8650817871094,292.2601928710937,297.9555053710937,297.22662353515625,284.99432373046875,1.0,0.7167783975601196,0.3683250248432159,0.3683250248432159,1.0,1.0,-3.5579147338867188,0.9815250635147096,2.576389789581299,0.1781480610370636,0.9204254150390624,0.9204254150390624,0.0,298.0736083984375,282.0,58795.421875,0.0,4379.6181640625,1.0,278.8387145996094,283.0464172363281,295.2363586425781,298.9730224609375,293.1499938964844,293.1499938964844,278.54998779296875,33922.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94766366481781,1.0,0.0,0.0,3.34006929397583,3.3400890827178955,7.44396402296843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1982421875,0.0,1166.4632568359375,1895.4371337890625,0.0,3841.89013671875,0.8279053568840027,1.0,0.0,3.0,1.0,0.0
17852340,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7714276313781738,0.4200389385223388,0.3842666447162628,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8933989405632019,0.6618245840072632,0.6311443448066711,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8601036667823792,0.5909099578857422,0.4166204035282135,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7816765308380127,0.4373661875724792,0.4206994473934173,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6420044302940369,0.2384132593870163,1.1080704927444458,284.9079895019531,284.95001220703125,299.8500061035156,292.2616271972656,297.9464111328125,297.2220153808594,284.9085693359375,1.0,0.712670087814331,0.3676730990409851,0.3676730990409851,1.0,1.0,-3.5558571815490723,0.9788262248039246,2.577030897140503,0.1760555356740951,0.8411532044410706,0.8411532044410706,0.0,290.30535888671875,270.0,59335.7734375,0.0,4326.9287109375,1.0,278.5610656738281,282.9377136230469,295.2796630859375,299.1203918457031,293.1499938964844,293.1499938964844,278.8500061035156,38276.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95476633310318,1.0,0.0,0.0,3.2400262355804443,3.2400460243225098,7.004713324931799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.81689453125,0.0,1105.0047607421875,1895.4371337890625,0.0,3905.7978515625,0.8094846606254578,1.0,0.0,3.0,1.0,0.0
17852400,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7714276313781738,0.4200389385223388,0.3842666447162628,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8933989405632019,0.6618245840072632,0.6311443448066711,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8601036667823792,0.5909099578857422,0.4166204035282135,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7816765308380127,0.4373661875724792,0.4206994473934173,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6420044302940369,0.2384132593870163,1.1080704927444458,284.9079895019531,284.95001220703125,299.8500061035156,292.2616271972656,297.9464111328125,297.2220153808594,284.9085693359375,1.0,0.712670087814331,0.3676730990409851,0.3676730990409851,1.0,1.0,-3.5558571815490723,0.9788262248039246,2.577030897140503,0.1760555356740951,0.8411532044410706,0.8411532044410706,0.0,290.30535888671875,270.0,59335.7734375,0.0,4326.9287109375,1.0,278.5610656738281,282.9377136230469,295.2796630859375,299.1203918457031,293.1499938964844,293.1499938964844,278.8500061035156,38276.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95476633310318,1.0,0.0,0.0,3.2400262355804443,3.2400460243225098,7.004713324931799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.81689453125,0.0,1105.0047607421875,1895.4371337890625,0.0,3905.7978515625,0.8094846606254578,1.0,0.0,3.0,1.0,0.0
17852460,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7776370644569397,0.4201177358627319,0.3837257325649261,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9009016156196594,0.6620173454284668,0.6306678652763367,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8685585856437683,0.5942193865776062,0.4184346795082092,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7884877324104309,0.4381099641323089,0.4208073914051056,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6470211744308472,0.2386868298053741,1.106797695159912,284.99481201171875,284.95001220703125,299.8385009765625,292.2685241699219,297.94500732421875,297.2262878417969,284.9942626953125,1.0,0.7076388597488403,0.3671073317527771,0.3671073317527771,1.0,1.0,-3.5554068088531494,0.9769131541252136,2.578493595123291,0.1741894036531448,0.9186064004898072,0.9186064004898072,0.0,280.1048583984375,258.0,58708.16015625,0.0,4263.81396484375,1.0,278.83868408203125,283.0483703613281,295.2421264648437,298.969970703125,293.1499938964844,293.1499938964844,278.54998779296875,33928.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461251497268676,1.0,0.0,0.0,3.333457946777344,3.333477735519409,7.41452367947204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.447265625,0.0,1160.3697509765625,1895.4371337890625,0.0,3827.98828125,0.8264284133911133,1.0,0.0,3.0,1.0,0.0
17852520,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7776370644569397,0.4201177358627319,0.3837257325649261,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9009016156196594,0.6620173454284668,0.6306678652763367,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8685585856437683,0.5942193865776062,0.4184346795082092,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7884877324104309,0.4381099641323089,0.4208073914051056,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6470211744308472,0.2386868298053741,1.106797695159912,284.99481201171875,284.95001220703125,299.8385009765625,292.2685241699219,297.94500732421875,297.2262878417969,284.9942626953125,1.0,0.7076388597488403,0.3671073317527771,0.3671073317527771,1.0,1.0,-3.5554068088531494,0.9769131541252136,2.578493595123291,0.1741894036531448,0.9186064004898072,0.9186064004898072,0.0,280.1048583984375,258.0,58708.16015625,0.0,4263.81396484375,1.0,278.83868408203125,283.0483703613281,295.2421264648437,298.969970703125,293.1499938964844,293.1499938964844,278.54998779296875,33928.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461251497268676,1.0,0.0,0.0,3.333457946777344,3.333477735519409,7.41452367947204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.447265625,0.0,1160.3697509765625,1895.4371337890625,0.0,3827.98828125,0.8264284133911133,1.0,0.0,3.0,1.0,0.0
17852580,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7843535542488098,0.4193431735038757,0.3828426003456116,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.909278154373169,0.6613003611564636,0.6298266649246216,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8777109980583191,0.5965811610221863,0.4199293851852417,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7959082126617432,0.4382768273353576,0.4207144677639007,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6526375412940979,0.2386685013771057,1.1052087545394895,284.9090576171875,284.95001220703125,299.8297424316406,292.279541015625,297.9385070800781,297.2225646972656,284.9096069335937,1.0,0.7020899653434753,0.3665415346622467,0.3665415346622467,1.0,1.0,-3.5531153678894043,0.9744077920913696,2.578707456588745,0.1723387241363525,0.8405756950378418,0.8405756950378418,0.0,269.4200439453125,246.0,59270.125,0.0,4192.9140625,1.0,278.5611267089844,282.9403381347656,295.29644775390625,299.1301574707031,293.1499938964844,293.1499938964844,278.8500061035156,38233.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530077576637268,1.0,0.0,0.0,3.234602928161621,3.2346227169036865,6.981283604545752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.23876953125,0.0,1099.92041015625,1895.4371337890625,0.0,3890.017333984375,0.8082526326179504,1.0,0.0,3.0,1.0,0.0
17852640,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7843535542488098,0.4193431735038757,0.3828426003456116,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.909278154373169,0.6613003611564636,0.6298266649246216,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8777109980583191,0.5965811610221863,0.4199293851852417,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7959082126617432,0.4382768273353576,0.4207144677639007,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6526375412940979,0.2386685013771057,1.1052087545394895,284.9090576171875,284.95001220703125,299.8297424316406,292.279541015625,297.9385070800781,297.2225646972656,284.9096069335937,1.0,0.7020899653434753,0.3665415346622467,0.3665415346622467,1.0,1.0,-3.5531153678894043,0.9744077920913696,2.578707456588745,0.1723387241363525,0.8405756950378418,0.8405756950378418,0.0,269.4200439453125,246.0,59270.125,0.0,4192.9140625,1.0,278.5611267089844,282.9403381347656,295.29644775390625,299.1301574707031,293.1499938964844,293.1499938964844,278.8500061035156,38233.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530077576637268,1.0,0.0,0.0,3.234602928161621,3.2346227169036865,6.981283604545752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.23876953125,0.0,1099.92041015625,1895.4371337890625,0.0,3890.017333984375,0.8082526326179504,1.0,0.0,3.0,1.0,0.0
17852700,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7881429195404053,0.4193654656410217,0.3824309110641479,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.914206564426422,0.661331295967102,0.6293972730636597,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8827977776527405,0.5981918573379517,0.4206996858119964,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8000150918960571,0.4386216700077057,0.4206531643867492,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6557900309562683,0.238799586892128,1.104295015335083,285.0064697265625,284.95001220703125,299.8263244628906,292.2865295410156,297.9381408691406,297.2242736816406,285.00738525390625,1.0,0.6991637349128723,0.3662586510181427,0.3662586510181427,1.0,1.0,-3.5518510341644287,0.9731228947639464,2.578728199005127,0.1712894737720489,0.9082766771316528,0.9082766771316528,0.0,263.7744140625,246.0,58557.78515625,0.0,4155.35986328125,1.0,278.79119873046875,283.0585021972656,295.2527770996094,298.9369201660156,293.1499938964844,293.1499938964844,278.8500061035156,34505.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469434022903442,1.0,0.0,0.0,3.274512767791748,3.274532079696656,7.154621357585711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.5458984375,0.0,1110.5748291015625,1895.4371337890625,0.0,3835.384521484375,0.8150949478149414,1.0,0.0,3.0,1.0,0.0
17852760,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7926856875419617,0.4195094406604767,0.3823245763778686,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9201432466506958,0.6615113019943237,0.6293074488639832,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8886846899986267,0.5999103784561157,0.4217123091220855,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8048098087310791,0.4390897750854492,0.4208297431468963,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6595507264137268,0.2390258014202118,1.104049563407898,284.9956970214844,284.95001220703125,299.8235168457031,292.29443359375,297.93896484375,297.227294921875,284.9946594238281,1.0,0.6963046789169312,0.3659976124763489,0.3659976124763489,1.0,1.0,-3.552748203277588,0.9725928902626038,2.580155372619629,0.1705541312694549,0.9184908866882324,0.9184908866882324,0.0,257.73681640625,234.0,58675.12109375,0.0,4121.08642578125,1.0,278.8394775390625,283.0498352050781,295.26666259765625,298.9901123046875,293.1499938964844,293.1499938964844,278.54998779296875,33801.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944230616092682,1.0,0.0,0.0,3.3316659927368164,3.331685781478882,7.406554232147755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.716796875,0.0,1157.8470458984375,1895.4371337890625,0.0,3810.841064453125,0.8257302641868591,1.0,0.0,3.0,1.0,0.0
17852820,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8012333512306213,0.4188048839569092,0.3814857602119446,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.931703507900238,0.6607996821403503,0.6284507513046265,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9000314474105835,0.6022615432739258,0.4231877624988556,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.813740074634552,0.4393088221549988,0.4207639396190643,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6669231057167053,0.2390723377466201,1.1026387214660645,284.90972900390625,284.95001220703125,299.819580078125,292.3128662109375,297.9341125488281,297.22381591796875,284.9103088378906,1.0,0.6903514862060547,0.3654755353927612,0.3654755353927612,1.0,1.0,-3.550715208053589,0.9703065752983092,2.580408811569214,0.1688753068447113,0.840905487537384,0.840905487537384,0.0,246.2947998046875,222.0,59260.94921875,0.0,4046.407470703125,1.0,278.5611877441406,282.9414978027344,295.3294982910156,299.16070556640625,293.1499938964844,293.1499938964844,278.8500061035156,38179.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511016011238098,1.0,0.0,0.0,3.233276605606079,3.233296155929565,6.97555890383228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.48486328125,0.0,1098.3878173828125,1895.4371337890625,0.0,3872.880615234375,0.8079050779342651,1.0,0.0,3.0,1.0,0.0
17852880,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8012333512306213,0.4188048839569092,0.3814857602119446,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.931703507900238,0.6607996821403503,0.6284507513046265,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9000314474105835,0.6022615432739258,0.4231877624988556,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.813740074634552,0.4393088221549988,0.4207639396190643,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6669231057167053,0.2390723377466201,1.1026387214660645,284.90972900390625,284.95001220703125,299.819580078125,292.3128662109375,297.9341125488281,297.22381591796875,284.9103088378906,1.0,0.6903514862060547,0.3654755353927612,0.3654755353927612,1.0,1.0,-3.550715208053589,0.9703065752983092,2.580408811569214,0.1688753068447113,0.840905487537384,0.840905487537384,0.0,246.2947998046875,222.0,59260.94921875,0.0,4046.407470703125,1.0,278.5611877441406,282.9414978027344,295.3294982910156,299.16070556640625,293.1499938964844,293.1499938964844,278.8500061035156,38179.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511016011238098,1.0,0.0,0.0,3.233276605606079,3.233296155929565,6.97555890383228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.48486328125,0.0,1098.3878173828125,1895.4371337890625,0.0,3872.880615234375,0.8079050779342651,1.0,0.0,3.0,1.0,0.0
17852940,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8112679123878479,0.4190246164798736,0.3810099959373474,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9451348185539246,0.6610045433044434,0.6279193758964539,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9138129353523254,0.6055716276168823,0.4249523282051086,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8236770629882812,0.4401620924472809,0.4209082424640655,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6757111549377441,0.239478662610054,1.1016514301300049,284.9964599609375,284.95001220703125,299.8178100585937,292.3345947265625,297.9358825683594,297.2285461425781,284.99591064453125,1.0,0.6843348145484924,0.3649534583091736,0.3649534583091736,1.0,1.0,-3.550604343414306,0.9686447381973268,2.581959724426269,0.1671998351812362,0.9193527698516846,0.9193527698516846,0.0,234.2288055419922,210.0,58687.7734375,0.0,3972.978759765625,1.0,278.838623046875,283.0509948730469,295.3074035644531,299.02996826171875,293.1499938964844,293.1499938964844,278.54998779296875,33834.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942313551902771,1.0,0.0,0.0,3.330217838287353,3.330237627029419,7.400117283395957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2890625,0.0,1156.73193359375,1895.4371337890625,0.0,3793.460205078125,0.825627863407135,1.0,0.0,3.0,1.0,0.0
17853000,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8112679123878479,0.4190246164798736,0.3810099959373474,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9451348185539246,0.6610045433044434,0.6279193758964539,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9138129353523254,0.6055716276168823,0.4249523282051086,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8236770629882812,0.4401620924472809,0.4209082424640655,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6757111549377441,0.239478662610054,1.1016514301300049,284.9964599609375,284.95001220703125,299.8178100585937,292.3345947265625,297.9358825683594,297.2285461425781,284.99591064453125,1.0,0.6843348145484924,0.3649534583091736,0.3649534583091736,1.0,1.0,-3.550604343414306,0.9686447381973268,2.581959724426269,0.1671998351812362,0.9193527698516846,0.9193527698516846,0.0,234.2288055419922,210.0,58687.7734375,0.0,3972.978759765625,1.0,278.838623046875,283.0509948730469,295.3074035644531,299.02996826171875,293.1499938964844,293.1499938964844,278.54998779296875,33834.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942313551902771,1.0,0.0,0.0,3.330217838287353,3.330237627029419,7.400117283395957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2890625,0.0,1156.73193359375,1895.4371337890625,0.0,3793.460205078125,0.825627863407135,1.0,0.0,3.0,1.0,0.0
17853060,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8209764361381531,0.418368250131607,0.3802051544189453,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9583693742752076,0.6602814793586731,0.6270431280136108,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9290814399719238,0.6078768372535706,0.4263951778411865,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8338255286216736,0.4404134750366211,0.4208648800849914,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6849753856658936,0.2395642548799514,1.100385665893555,284.9101257324219,284.95001220703125,299.8179016113281,292.3592834472656,297.9320373535156,297.2249755859375,284.9109802246094,1.0,0.6782345771789551,0.3644304871559143,0.3644304871559143,1.0,1.0,-3.5487513542175293,0.9664130210876464,2.582338333129883,0.1655469238758087,0.8419241309165955,0.8419241309165955,0.0,222.6059112548828,198.0,59294.609375,0.0,3897.791259765625,1.0,278.5606384277344,282.9416809082031,295.3760986328125,299.20819091796875,293.1499938964844,293.1499938964844,278.8500061035156,38198.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491379261016846,1.0,0.0,0.0,3.2343342304229736,3.23435378074646,6.980122861932614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.55810546875,0.0,1099.44970703125,1895.4371337890625,0.0,3855.192626953125,0.8082075119018555,1.0,0.0,3.0,1.0,0.0
17853120,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8209764361381531,0.418368250131607,0.3802051544189453,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9583693742752076,0.6602814793586731,0.6270431280136108,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9290814399719238,0.6078768372535706,0.4263951778411865,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8338255286216736,0.4404134750366211,0.4208648800849914,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6849753856658936,0.2395642548799514,1.100385665893555,284.9101257324219,284.95001220703125,299.8179016113281,292.3592834472656,297.9320373535156,297.2249755859375,284.9109802246094,1.0,0.6782345771789551,0.3644304871559143,0.3644304871559143,1.0,1.0,-3.5487513542175293,0.9664130210876464,2.582338333129883,0.1655469238758087,0.8419241309165955,0.8419241309165955,0.0,222.6059112548828,198.0,59294.609375,0.0,3897.791259765625,1.0,278.5606384277344,282.9416809082031,295.3760986328125,299.20819091796875,293.1499938964844,293.1499938964844,278.8500061035156,38198.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491379261016846,1.0,0.0,0.0,3.2343342304229736,3.23435378074646,6.980122861932614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.55810546875,0.0,1099.44970703125,1895.4371337890625,0.0,3855.192626953125,0.8082075119018555,1.0,0.0,3.0,1.0,0.0
17853180,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8322983980178833,0.4186387360095978,0.3797662854194641,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.972723126411438,0.6604475378990173,0.6264756917953491,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9467405080795288,0.6110137701034546,0.4280602633953094,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8458890914916992,0.4413038790225982,0.4210360944271087,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6958932280540466,0.2400010675191879,1.0995211601257324,284.9970397949219,284.95001220703125,299.8197021484375,292.38671875,297.9342956542969,297.22900390625,284.9964599609375,1.0,0.6721063852310181,0.363907516002655,0.363907516002655,1.0,1.0,-3.548701763153076,0.9647667407989502,2.583935022354126,0.1638773530721664,0.9208213686943054,0.9208213686943054,0.0,210.4617462158203,186.0,58743.58203125,0.0,3824.08935546875,1.0,278.838623046875,283.0508117675781,295.3592834472656,299.084228515625,293.1499938964844,293.1499938964844,278.54998779296875,33802.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940274178981781,1.0,0.0,0.0,3.3335468769073486,3.333566665649414,7.4149198781015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6337890625,0.0,1159.59033203125,1895.4371337890625,0.0,3774.937744140625,0.8263496160507202,1.0,0.0,3.0,1.0,0.0
17853240,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8322983980178833,0.4186387360095978,0.3797662854194641,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.972723126411438,0.6604475378990173,0.6264756917953491,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9467405080795288,0.6110137701034546,0.4280602633953094,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8458890914916992,0.4413038790225982,0.4210360944271087,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6958932280540466,0.2400010675191879,1.0995211601257324,284.9970397949219,284.95001220703125,299.8197021484375,292.38671875,297.9342956542969,297.22900390625,284.9964599609375,1.0,0.6721063852310181,0.363907516002655,0.363907516002655,1.0,1.0,-3.548701763153076,0.9647667407989502,2.583935022354126,0.1638773530721664,0.9208213686943054,0.9208213686943054,0.0,210.4617462158203,186.0,58743.58203125,0.0,3824.08935546875,1.0,278.838623046875,283.0508117675781,295.3592834472656,299.084228515625,293.1499938964844,293.1499938964844,278.54998779296875,33802.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940274178981781,1.0,0.0,0.0,3.3335468769073486,3.333566665649414,7.4149198781015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6337890625,0.0,1159.59033203125,1895.4371337890625,0.0,3774.937744140625,0.8263496160507202,1.0,0.0,3.0,1.0,0.0
17853300,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8384074568748474,0.4183893799781799,0.3795470595359802,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9798027276992798,0.6601336002349854,0.626198947429657,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9557276964187622,0.6121026277542114,0.4288401901721954,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8525139689445496,0.4415053129196167,0.4211572110652923,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7017829418182373,0.240098774433136,1.0992826223373413,284.8878173828125,284.95001220703125,299.8211975097656,292.4013671875,297.93292236328125,297.2274169921875,284.88653564453125,1.0,0.6690747737884521,0.3636460304260254,0.3636460304260254,1.0,1.0,-3.548908233642578,0.9640117883682252,2.5848965644836426,0.1631718873977661,0.8456680774688721,0.8456680774688721,0.0,204.4667510986328,186.0,59546.68359375,0.0,3788.2763671875,1.0,278.60595703125,282.9190979003906,295.4259948730469,299.3066101074219,293.1499938964844,293.1499938964844,278.54998779296875,37354.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455045461654664,1.0,0.0,0.0,3.304321765899658,3.3043417930603027,7.285476613105857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.884765625,0.0,1156.824462890625,1895.4371337890625,0.0,3822.374755859375,0.8209028244018555,1.0,0.0,3.0,1.0,0.0
17853360,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8442095518112183,0.4180315136909485,0.3790072500705719,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9861050248146056,0.6596676111221313,0.6255490779876709,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9639136791229248,0.6130719780921936,0.429337590932846,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8589228391647339,0.4415915608406067,0.421027809381485,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.707350492477417,0.2401097863912582,1.0983644723892212,284.9098815917969,284.95001220703125,299.822998046875,292.41656494140625,297.93072509765625,297.2245788574219,284.910888671875,1.0,0.665906548500061,0.363399475812912,0.363399475812912,1.0,1.0,-3.5468175411224365,0.9625694751739502,2.5842480659484863,0.1622498929500579,0.8429556488990784,0.8429556488990784,0.0,198.81219482421875,189.0,59363.3125,0.0,3748.780029296875,1.0,278.56085205078125,282.9405822753906,295.43316650390625,299.2690734863281,293.1499938964844,293.1499938964844,278.8500061035156,38200.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470394849777222,1.0,0.0,0.0,3.238823890686035,3.2388436794281006,6.999515562711167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.2373046875,0.0,1103.4384765625,1895.4371337890625,0.0,3836.25244140625,0.8091806769371033,1.0,0.0,3.0,1.0,0.0
17853420,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8505210280418396,0.4183178544044494,0.3788445889949798,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9922631978988647,0.6597858667373657,0.6251991391181946,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9727602005004884,0.6160751581192017,0.4310819208621979,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8659995794296265,0.4424973130226135,0.4214862883090973,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7132109999656677,0.2405526787042617,1.0988187789916992,284.9989624023437,284.95001220703125,299.8275756835937,292.4485778808594,297.9335021972656,297.2280578613281,284.9984436035156,1.0,0.663896918296814,0.3629063367843628,0.3629063367843628,1.0,1.0,-3.549384832382202,0.9618510603904724,2.587533712387085,0.1608812361955642,0.9239116311073304,0.9239116311073304,0.0,193.52114868164065,192.0,58858.3515625,0.0,3723.156494140625,1.0,278.83868408203125,283.0509338378906,295.4212341308594,299.1518859863281,293.1499938964844,293.1499938964844,278.54998779296875,33741.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381802082061768,1.0,0.0,0.0,3.3399996757507324,3.340019464492798,7.443653089467261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.67578125,0.0,1165.15576171875,1895.4371337890625,0.0,3755.885009765625,0.8277603983879089,1.0,0.0,3.0,1.0,0.0
17853480,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8505210280418396,0.4183178544044494,0.3788445889949798,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9922631978988647,0.6597858667373657,0.6251991391181946,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9727602005004884,0.6160751581192017,0.4310819208621979,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8659995794296265,0.4424973130226135,0.4214862883090973,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7132109999656677,0.2405526787042617,1.0988187789916992,284.9989624023437,284.95001220703125,299.8275756835937,292.4485778808594,297.9335021972656,297.2280578613281,284.9984436035156,1.0,0.663896918296814,0.3629063367843628,0.3629063367843628,1.0,1.0,-3.549384832382202,0.9618510603904724,2.587533712387085,0.1608812361955642,0.9239116311073304,0.9239116311073304,0.0,193.52114868164065,192.0,58858.3515625,0.0,3723.156494140625,1.0,278.83868408203125,283.0509338378906,295.4212341308594,299.1518859863281,293.1499938964844,293.1499938964844,278.54998779296875,33741.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381802082061768,1.0,0.0,0.0,3.3399996757507324,3.340019464492798,7.443653089467261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.67578125,0.0,1165.15576171875,1895.4371337890625,0.0,3755.885009765625,0.8277603983879089,1.0,0.0,3.0,1.0,0.0
17853540,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8514593243598938,0.4176479578018188,0.3784411549568176,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9931718111038208,0.6589221954345703,0.6246190071105957,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9751929044723512,0.617994487285614,0.4325754940509796,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8675544857978821,0.442735344171524,0.4218627214431762,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7144055366516113,0.2406069636344909,1.0994685888290403,284.9112243652344,284.95001220703125,299.8332214355469,292.482421875,297.9301452636719,297.22283935546875,284.9118957519531,1.0,0.6637522578239441,0.3624131977558136,0.3624131977558136,1.0,1.0,-3.5512404441833496,0.96088969707489,2.590350866317749,0.1597257107496261,0.8467373251914978,0.8467373251914978,0.0,192.6267852783203,195.0,59569.328125,0.0,3722.368408203125,1.0,278.5610046386719,282.9381408691406,295.4994812011719,299.34625244140625,293.1499938964844,293.1499938964844,278.8500061035156,37983.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451020956039428,1.0,0.0,0.0,3.2524607181549072,3.252480745315552,7.058581559249433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.828125,0.0,1114.1192626953125,1895.4371337890625,0.0,3818.732421875,0.8119736313819885,1.0,0.0,3.0,1.0,0.0
