time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8514593243598938,0.4176479578018188,0.3784411549568176,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9931718111038208,0.6589221954345703,0.6246190071105957,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9751929044723512,0.617994487285614,0.4325754940509796,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8675544857978821,0.442735344171524,0.4218627214431762,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7144055366516113,0.2406069636344909,1.0994685888290403,284.9112243652344,284.95001220703125,299.8332214355469,292.482421875,297.9301452636719,297.22283935546875,284.9118957519531,1.0,0.6637522578239441,0.3624131977558136,0.3624131977558136,1.0,1.0,-3.5512404441833496,0.96088969707489,2.590350866317749,0.1597257107496261,0.8467373251914978,0.8467373251914978,0.0,192.6267852783203,195.0,59569.328125,0.0,3722.368408203125,1.0,278.5610046386719,282.9381408691406,295.4994812011719,299.34625244140625,293.1499938964844,293.1499938964844,278.8500061035156,37983.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451020956039428,1.0,0.0,0.0,3.2524607181549072,3.252480745315552,7.058581559249433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.828125,0.0,1114.1192626953125,1895.4371337890625,0.0,3818.732421875,0.8119736313819885,1.0,0.0,3.0,1.0,0.0
17853660,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8509573340415955,0.4178347885608673,0.3784106075763702,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.99263596534729,0.658928394317627,0.6243975758552551,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9759266972541808,0.6208422183990479,0.434382826089859,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.86746746301651,0.4435531795024872,0.4224727153778076,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7142366766929626,0.2409513741731643,1.1005964279174805,285.0009765625,284.95001220703125,299.8397216796875,292.5178527832031,297.9327087402344,297.2253112792969,285.0004272460937,1.0,0.6646368503570557,0.3619093596935272,0.3619093596935272,1.0,1.0,-3.555193901062012,0.9605669975280762,2.5946269035339355,0.1586000472307205,0.9293113350868224,0.9293113350868224,0.0,193.20138549804688,198.0,59079.87890625,0.0,3735.751953125,1.0,278.8388366699219,283.0490417480469,295.4916076660156,299.2357177734375,293.1499938964844,293.1499938964844,278.54998779296875,33669.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364970922470092,1.0,0.0,0.0,3.3543238639831543,3.354343891143799,7.507637747039553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.7109375,0.0,1178.0203857421875,1895.4371337890625,0.0,3740.546142578125,0.8309118747711182,1.0,0.0,3.0,1.0,0.0
17853720,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8509573340415955,0.4178347885608673,0.3784106075763702,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.99263596534729,0.658928394317627,0.6243975758552551,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9759266972541808,0.6208422183990479,0.434382826089859,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.86746746301651,0.4435531795024872,0.4224727153778076,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7142366766929626,0.2409513741731643,1.1005964279174805,285.0009765625,284.95001220703125,299.8397216796875,292.5178527832031,297.9327087402344,297.2253112792969,285.0004272460937,1.0,0.6646368503570557,0.3619093596935272,0.3619093596935272,1.0,1.0,-3.555193901062012,0.9605669975280762,2.5946269035339355,0.1586000472307205,0.9293113350868224,0.9293113350868224,0.0,193.20138549804688,198.0,59079.87890625,0.0,3735.751953125,1.0,278.8388366699219,283.0490417480469,295.4916076660156,299.2357177734375,293.1499938964844,293.1499938964844,278.54998779296875,33669.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364970922470092,1.0,0.0,0.0,3.3543238639831543,3.354343891143799,7.507637747039553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.7109375,0.0,1178.0203857421875,1895.4371337890625,0.0,3740.546142578125,0.8309118747711182,1.0,0.0,3.0,1.0,0.0
17853780,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.848196804523468,0.4170633256435394,0.378038078546524,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.990031361579895,0.6579403281211853,0.623831570148468,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9741834998130798,0.6225835680961609,0.4358517825603485,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8651155829429626,0.4436930119991302,0.4228841066360473,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7122485041618347,0.2409053742885589,1.1013777256011963,284.9079284667969,284.95001220703125,299.8468933105469,292.5545654296875,297.9290466308594,297.2191772460937,284.9092712402344,1.0,0.6660116910934448,0.3614054918289184,0.3614054918289184,1.0,1.0,-3.5572757720947266,0.9596334099769592,2.597642421722412,0.1575404554605484,0.8482052087783813,0.8482052087783813,0.0,195.35601806640625,201.0,59759.0078125,0.0,3754.055419921875,1.0,278.560546875,282.9318542480469,295.57373046875,299.43914794921875,293.1499938964844,293.1499938964844,278.8500061035156,38150.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437751173973083,1.0,0.0,0.0,3.2651054859161377,3.265125274658203,7.113571882655378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8173828125,0.0,1126.55908203125,1895.4371337890625,0.0,3806.714111328125,0.8148899078369141,1.0,0.0,3.0,1.0,0.0
17853840,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.848196804523468,0.4170633256435394,0.378038078546524,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.990031361579895,0.6579403281211853,0.623831570148468,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9741834998130798,0.6225835680961609,0.4358517825603485,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8651155829429626,0.4436930119991302,0.4228841066360473,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7122485041618347,0.2409053742885589,1.1013777256011963,284.9079284667969,284.95001220703125,299.8468933105469,292.5545654296875,297.9290466308594,297.2191772460937,284.9092712402344,1.0,0.6660116910934448,0.3614054918289184,0.3614054918289184,1.0,1.0,-3.5572757720947266,0.9596334099769592,2.597642421722412,0.1575404554605484,0.8482052087783813,0.8482052087783813,0.0,195.35601806640625,201.0,59759.0078125,0.0,3754.055419921875,1.0,278.560546875,282.9318542480469,295.57373046875,299.43914794921875,293.1499938964844,293.1499938964844,278.8500061035156,38150.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437751173973083,1.0,0.0,0.0,3.2651054859161377,3.265125274658203,7.113571882655378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8173828125,0.0,1126.55908203125,1895.4371337890625,0.0,3806.714111328125,0.8148899078369141,1.0,0.0,3.0,1.0,0.0
17853900,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8466550707817078,0.4170741140842438,0.3778602182865143,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9885143041610718,0.6578311324119568,0.6235256791114807,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9731060266494752,0.6238963603973389,0.4365952014923095,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8637368679046631,0.4440127611160278,0.4230588972568512,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7110400795936584,0.2409995794296264,1.1015706062316897,285.0113525390625,284.95001220703125,299.85064697265625,292.5733337402344,297.9298400878906,297.21954345703125,285.0123596191406,1.0,0.6667512059211731,0.3611535429954529,0.3611535429954529,1.0,1.0,-3.558024406433105,0.9590787291526794,2.598945617675781,0.1568652093410492,0.9211412072181702,0.9211412072181702,0.0,196.5756225585937,201.0,59142.12890625,0.0,3763.356201171875,1.0,278.7920837402344,283.05389404296875,295.5403137207031,299.256591796875,293.1499938964844,293.1499938964844,278.8500061035156,34281.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937686562538147,1.0,0.0,0.0,3.3113155364990234,3.311335325241089,7.316349979191727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.2333984375,0.0,1142.3948974609375,1895.4371337890625,0.0,3751.388427734375,0.8230616450309753,1.0,0.0,3.0,1.0,0.0
17853960,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8457714915275574,0.4172024726867676,0.3780002892017364,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9875541925430298,0.6578688621520996,0.6235758662223816,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9726937413215636,0.625314474105835,0.4376033246517181,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8629806041717529,0.4444505572319031,0.4234822392463684,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7103481292724609,0.2411797940731048,1.102433204650879,285.0024108886719,284.95001220703125,299.8544921875,292.59228515625,297.9315795898437,297.2212219238281,285.0014038085937,1.0,0.6676582098007202,0.360893189907074,0.360893189907074,1.0,1.0,-3.5610110759735107,0.959206759929657,2.601804256439209,0.1564077585935592,0.9345868825912476,0.9345868825912476,0.0,197.55288696289065,204.0,59317.625,0.0,3776.81103515625,1.0,278.83990478515625,283.0460510253906,295.56512451171875,299.3246459960937,293.1499938964844,293.1499938964844,278.54998779296875,33575.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350269436836244,1.0,0.0,0.0,3.3717150688171387,3.3717353343963623,7.585689445477328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.44140625,0.0,1193.7265625,1895.4371337890625,0.0,3727.13037109375,0.8345587849617004,1.0,0.0,3.0,1.0,0.0
17854020,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8421672582626343,0.4163791835308075,0.3776232302188873,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9838506579399108,0.6567971706390381,0.6229758858680725,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9698085784912108,0.6269193887710571,0.4390133917331695,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8597040772438049,0.444528728723526,0.4238763451576233,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7074353098869324,0.2410759031772613,1.1031205654144287,284.9059753417969,284.95001220703125,299.8623352050781,292.6307373046875,297.92779541015625,297.2147216796875,284.9067687988281,1.0,0.6694055795669556,0.3603724539279938,0.3603724539279938,1.0,1.0,-3.56284236907959,0.9581365585327148,2.604705810546875,0.1552508026361465,0.8511414527893066,0.8511414527893066,0.0,200.55157470703125,207.0,60041.84765625,0.0,3799.67041015625,1.0,278.5603942871094,282.92755126953125,295.6498718261719,299.5334777832031,293.1499938964844,293.1499938964844,278.8500061035156,38115.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423314332962036,1.0,0.0,0.0,3.283035516738892,3.283055543899536,7.191913482529344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.896484375,0.0,1142.530517578125,1895.4371337890625,0.0,3793.622314453125,0.8187902569770813,1.0,0.0,3.0,1.0,0.0
17854080,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8421672582626343,0.4163791835308075,0.3776232302188873,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9838506579399108,0.6567971706390381,0.6229758858680725,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9698085784912108,0.6269193887710571,0.4390133917331695,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8597040772438049,0.444528728723526,0.4238763451576233,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7074353098869324,0.2410759031772613,1.1031205654144287,284.9059753417969,284.95001220703125,299.8623352050781,292.6307373046875,297.92779541015625,297.2147216796875,284.9067687988281,1.0,0.6694055795669556,0.3603724539279938,0.3603724539279938,1.0,1.0,-3.56284236907959,0.9581365585327148,2.604705810546875,0.1552508026361465,0.8511414527893066,0.8511414527893066,0.0,200.55157470703125,207.0,60041.84765625,0.0,3799.67041015625,1.0,278.5603942871094,282.92755126953125,295.6498718261719,299.5334777832031,293.1499938964844,293.1499938964844,278.8500061035156,38115.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423314332962036,1.0,0.0,0.0,3.283035516738892,3.283055543899536,7.191913482529344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.896484375,0.0,1142.530517578125,1895.4371337890625,0.0,3793.622314453125,0.8187902569770813,1.0,0.0,3.0,1.0,0.0
17854140,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8393777012825012,0.4164822101593017,0.3775708377361297,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9807490706443788,0.6566547751426697,0.6226731538772583,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.967728078365326,0.6295391917228699,0.4407006800174713,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8571581840515137,0.4452378451824188,0.4244464933872223,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7050699591636658,0.2413084208965301,1.104061484336853,285.0029602050781,284.95001220703125,299.8702087402344,292.6695861816406,297.9302062988281,297.2165832519531,285.0022277832031,1.0,0.6712159514427185,0.3598517477512359,0.3598517477512359,1.0,1.0,-3.5662546157836914,0.957574188709259,2.608680486679077,0.1540320962667465,0.9391218423843384,0.9391218423843384,0.0,203.1858673095703,210.0,59567.015625,0.0,3824.353515625,1.0,278.83917236328125,283.04425048828125,295.64324951171875,299.4186706542969,293.1499938964844,293.1499938964844,278.54998779296875,33651.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336144328117372,1.0,0.0,0.0,3.3861587047576904,3.386178970336914,7.650818929505476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.173828125,0.0,1207.9586181640625,1895.4371337890625,0.0,3714.226318359375,0.8380566239356995,1.0,0.0,3.0,1.0,0.0
17854200,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8393777012825012,0.4164822101593017,0.3775708377361297,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9807490706443788,0.6566547751426697,0.6226731538772583,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.967728078365326,0.6295391917228699,0.4407006800174713,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8571581840515137,0.4452378451824188,0.4244464933872223,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7050699591636658,0.2413084208965301,1.104061484336853,285.0029602050781,284.95001220703125,299.8702087402344,292.6695861816406,297.9302062988281,297.2165832519531,285.0022277832031,1.0,0.6712159514427185,0.3598517477512359,0.3598517477512359,1.0,1.0,-3.5662546157836914,0.957574188709259,2.608680486679077,0.1540320962667465,0.9391218423843384,0.9391218423843384,0.0,203.1858673095703,210.0,59567.015625,0.0,3824.353515625,1.0,278.83917236328125,283.04425048828125,295.64324951171875,299.4186706542969,293.1499938964844,293.1499938964844,278.54998779296875,33651.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336144328117372,1.0,0.0,0.0,3.3861587047576904,3.386178970336914,7.650818929505476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.173828125,0.0,1207.9586181640625,1895.4371337890625,0.0,3714.226318359375,0.8380566239356995,1.0,0.0,3.0,1.0,0.0
17854260,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8357017040252686,0.4156216382980346,0.3771677911281585,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.976623833179474,0.655510425567627,0.6220129728317261,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9645220041275024,0.6310227513313293,0.4420335590839386,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8537843227386475,0.4452652037143707,0.4248021245002746,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7019875049591064,0.241169273853302,1.1046297550201416,284.90789794921875,284.95001220703125,299.8779296875,292.7086181640625,297.92626953125,297.2099914550781,284.9091796875,1.0,0.6730204224586487,0.3593325912952423,0.3593325912952423,1.0,1.0,-3.567699909210205,0.9563820958137512,2.611317873001098,0.1528396606445312,0.8564350008964539,0.8564350008964539,0.0,206.4209747314453,213.0,60335.86328125,0.0,3847.72998046875,1.0,278.5597229003906,282.9285888671875,295.7274169921875,299.6246643066406,293.1499938964844,293.1499938964844,278.8500061035156,38120.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408311247825624,1.0,0.0,0.0,3.29972767829895,3.299748182296753,7.265232966346957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.7080078125,0.0,1157.793212890625,1895.4371337890625,0.0,3779.99951171875,0.8225394487380981,1.0,0.0,3.0,1.0,0.0
17854320,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8357017040252686,0.4156216382980346,0.3771677911281585,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.976623833179474,0.655510425567627,0.6220129728317261,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9645220041275024,0.6310227513313293,0.4420335590839386,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8537843227386475,0.4452652037143707,0.4248021245002746,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7019875049591064,0.241169273853302,1.1046297550201416,284.90789794921875,284.95001220703125,299.8779296875,292.7086181640625,297.92626953125,297.2099914550781,284.9091796875,1.0,0.6730204224586487,0.3593325912952423,0.3593325912952423,1.0,1.0,-3.567699909210205,0.9563820958137512,2.611317873001098,0.1528396606445312,0.8564350008964539,0.8564350008964539,0.0,206.4209747314453,213.0,60335.86328125,0.0,3847.72998046875,1.0,278.5597229003906,282.9285888671875,295.7274169921875,299.6246643066406,293.1499938964844,293.1499938964844,278.8500061035156,38120.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408311247825624,1.0,0.0,0.0,3.29972767829895,3.299748182296753,7.265232966346957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.7080078125,0.0,1157.793212890625,1895.4371337890625,0.0,3779.99951171875,0.8225394487380981,1.0,0.0,3.0,1.0,0.0
17854380,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8329216837882996,0.4156915247440338,0.3770868182182312,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9732621312141418,0.6552975177764893,0.6216461062431335,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.962277054786682,0.6335346698760986,0.4436452090740204,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8512371182441711,0.4459271430969238,0.4253302216529846,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6995763182640076,0.2413731515407562,1.105454921722412,285.0027160644531,284.95001220703125,299.8852233886719,292.7474975585937,297.928466796875,297.2117614746094,285.0020751953125,1.0,0.6748314499855042,0.358813464641571,0.358813464641571,1.0,1.0,-3.5707194805145264,0.95569509267807,2.6150243282318115,0.1515780389308929,0.9427600502967834,0.9427600502967834,0.0,209.17665100097656,216.0,59822.52734375,0.0,3872.230224609375,1.0,278.8392944335937,283.0435791015625,295.72149658203125,299.5135803222656,293.1499938964844,293.1499938964844,278.54998779296875,33698.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321905374526978,1.0,0.0,0.0,3.4012928009033203,3.401313066482544,7.719360723967839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4052734375,0.0,1222.7674560546875,1895.4371337890625,0.0,3701.203369140625,0.8414738774299622,1.0,0.0,3.0,1.0,0.0
17854440,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8329216837882996,0.4156915247440338,0.3770868182182312,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9732621312141418,0.6552975177764893,0.6216461062431335,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.962277054786682,0.6335346698760986,0.4436452090740204,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8512371182441711,0.4459271430969238,0.4253302216529846,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6995763182640076,0.2413731515407562,1.105454921722412,285.0027160644531,284.95001220703125,299.8852233886719,292.7474975585937,297.928466796875,297.2117614746094,285.0020751953125,1.0,0.6748314499855042,0.358813464641571,0.358813464641571,1.0,1.0,-3.5707194805145264,0.95569509267807,2.6150243282318115,0.1515780389308929,0.9427600502967834,0.9427600502967834,0.0,209.17665100097656,216.0,59822.52734375,0.0,3872.230224609375,1.0,278.8392944335937,283.0435791015625,295.72149658203125,299.5135803222656,293.1499938964844,293.1499938964844,278.54998779296875,33698.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321905374526978,1.0,0.0,0.0,3.4012928009033203,3.401313066482544,7.719360723967839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4052734375,0.0,1222.7674560546875,1895.4371337890625,0.0,3701.203369140625,0.8414738774299622,1.0,0.0,3.0,1.0,0.0
17854500,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8315047025680542,0.4153202772140503,0.3770501017570495,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.971516251564026,0.6547850370407104,0.6214864253997803,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9610806107521056,0.6342984437942505,0.4444315731525421,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8499548435211182,0.4459909498691559,0.4256277680397033,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6983813047409058,0.2413445711135864,1.106066346168518,284.88720703125,284.95001220703125,299.888671875,292.76678466796875,297.92694091796875,297.209228515625,284.8851623535156,1.0,0.6757904887199402,0.3585538864135742,0.3585538864135742,1.0,1.0,-3.572529554367065,0.955439269542694,2.6170902252197266,0.1510962396860122,0.8645553588867188,0.8645553588867188,0.0,210.63287353515625,216.0,60785.19921875,0.0,3885.728515625,1.0,278.6041259765625,282.91082763671875,295.7933959960937,299.7509460449219,293.1499938964844,293.1499938964844,278.54998779296875,37015.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376484155654908,1.0,0.0,0.0,3.379487991333008,3.3795087337493896,7.620704423061397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.5986328125,0.0,1224.9190673828125,1895.4371337890625,0.0,3751.040771484375,0.8374537229537964,1.0,0.0,3.0,1.0,0.0
17854560,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8293589949607849,0.4147980213165283,0.3766579627990722,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9689406752586364,0.6540829539299011,0.6209235787391663,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9589975476264954,0.6348997950553894,0.4449009895324707,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8479807376861572,0.4459046423435211,0.4256430566310882,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.696547269821167,0.2412082701921463,1.1059205532073977,284.9069519042969,284.95001220703125,299.8919372558594,292.78594970703125,297.9242248535156,297.20513916015625,284.90826416015625,1.0,0.6766089797019958,0.3583066761493683,0.3583066761493683,1.0,1.0,-3.571791172027588,0.9544179439544678,2.61737322807312,0.1503782719373703,0.8591930270195007,0.8591930270195007,0.0,212.4717559814453,219.0,60590.8984375,0.0,3895.0654296875,1.0,278.56005859375,282.9273376464844,295.80474853515625,299.7193603515625,293.1499938964844,293.1499938964844,278.8500061035156,38114.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394233822822572,1.0,0.0,0.0,3.3148019313812256,3.3148224353790283,7.331764209084213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.3818359375,0.0,1171.6314697265625,1895.4371337890625,0.0,3767.200439453125,0.8259062767028809,1.0,0.0,3.0,1.0,0.0
17854620,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8266720771789551,0.4148386716842651,0.3765515089035034,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.965452253818512,0.6538037061691284,0.6204957365989685,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9567216038703918,0.6373037695884705,0.4464372098445892,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8455380797386169,0.4465213716030121,0.4261294305324554,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6941981315612793,0.2413920164108276,1.106658101081848,285.0032043457031,284.95001220703125,299.8978271484375,292.8236694335937,297.9260559082031,297.20684814453125,285.0025634765625,1.0,0.6783806085586548,0.3578121960163116,0.3578121960163116,1.0,1.0,-3.574460506439209,0.9536937475204468,2.6207666397094727,0.1491482406854629,0.9464419484138488,0.9464419484138488,0.0,215.2552185058593,222.0,60056.94921875,0.0,3918.9033203125,1.0,278.8394775390625,283.0437927246094,295.7980651855469,299.6062927246094,293.1499938964844,293.1499938964844,278.54998779296875,33727.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308767318725586,1.0,0.0,0.0,3.414592027664185,3.414612531661988,7.77984553224087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.8310546875,0.0,1235.793701171875,1895.4371337890625,0.0,3689.174560546875,0.8444898724555969,1.0,0.0,3.0,1.0,0.0
17854680,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8266720771789551,0.4148386716842651,0.3765515089035034,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.965452253818512,0.6538037061691284,0.6204957365989685,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9567216038703918,0.6373037695884705,0.4464372098445892,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8455380797386169,0.4465213716030121,0.4261294305324554,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6941981315612793,0.2413920164108276,1.106658101081848,285.0032043457031,284.95001220703125,299.8978271484375,292.8236694335937,297.9260559082031,297.20684814453125,285.0025634765625,1.0,0.6783806085586548,0.3578121960163116,0.3578121960163116,1.0,1.0,-3.574460506439209,0.9536937475204468,2.6207666397094727,0.1491482406854629,0.9464419484138488,0.9464419484138488,0.0,215.2552185058593,222.0,60056.94921875,0.0,3918.9033203125,1.0,278.8394775390625,283.0437927246094,295.7980651855469,299.6062927246094,293.1499938964844,293.1499938964844,278.54998779296875,33727.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308767318725586,1.0,0.0,0.0,3.414592027664185,3.414612531661988,7.77984553224087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.8310546875,0.0,1235.793701171875,1895.4371337890625,0.0,3689.174560546875,0.8444898724555969,1.0,0.0,3.0,1.0,0.0
17854740,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8232183456420898,0.4139085114002228,0.3760907649993896,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9610034823417664,0.6525161862373352,0.6197055578231812,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9534200429916382,0.638541579246521,0.4476072788238525,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8424232602119446,0.4464456737041473,0.4263944029808044,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6912626624107361,0.2412053048610687,1.107033371925354,284.9066162109375,284.95001220703125,299.9027099609375,292.86041259765625,297.9212951660156,297.2001953125,284.9075622558594,1.0,0.6801112294197083,0.357317715883255,0.357317715883255,1.0,1.0,-3.5751430988311768,0.9523327946662904,2.622810125350952,0.1479399353265762,0.8620651960372925,0.8620651960372925,0.0,218.5721435546875,225.0,60836.20703125,0.0,3940.908935546875,1.0,278.56024169921875,282.9265441894531,295.87896728515625,299.80987548828125,293.1499938964844,293.1499938964844,278.8500061035156,38034.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381265640258788,1.0,0.0,0.0,3.3293704986572266,3.3293910026550293,7.396351975330617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.3369140625,0.0,1184.61328125,1895.4371337890625,0.0,3755.396484375,0.829108476638794,1.0,0.0,3.0,1.0,0.0
17854800,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8232183456420898,0.4139085114002228,0.3760907649993896,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9610034823417664,0.6525161862373352,0.6197055578231812,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9534200429916382,0.638541579246521,0.4476072788238525,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8424232602119446,0.4464456737041473,0.4263944029808044,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6912626624107361,0.2412053048610687,1.107033371925354,284.9066162109375,284.95001220703125,299.9027099609375,292.86041259765625,297.9212951660156,297.2001953125,284.9075622558594,1.0,0.6801112294197083,0.357317715883255,0.357317715883255,1.0,1.0,-3.5751430988311768,0.9523327946662904,2.622810125350952,0.1479399353265762,0.8620651960372925,0.8620651960372925,0.0,218.5721435546875,225.0,60836.20703125,0.0,3940.908935546875,1.0,278.56024169921875,282.9265441894531,295.87896728515625,299.80987548828125,293.1499938964844,293.1499938964844,278.8500061035156,38034.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381265640258788,1.0,0.0,0.0,3.3293704986572266,3.3293910026550293,7.396351975330617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.3369140625,0.0,1184.61328125,1895.4371337890625,0.0,3755.396484375,0.829108476638794,1.0,0.0,3.0,1.0,0.0
17854860,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8206143975257874,0.4139180779457092,0.3759585916996002,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9574419856071472,0.6521689891815186,0.6192165613174438,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9511480927467346,0.640830934047699,0.4490649998188019,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8400959968566895,0.4470140039920807,0.4268365502357483,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.689000129699707,0.241371214389801,1.107693076133728,285.00360107421875,284.95001220703125,299.9064025878906,292.8958435058594,297.92254638671875,297.2018737792969,285.0029602050781,1.0,0.6818324327468872,0.3568598926067352,0.3568598926067352,1.0,1.0,-3.5774662494659424,0.951608419418335,2.6258578300476074,0.1467711478471756,0.949731945991516,0.949731945991516,0.0,221.35826110839844,228.0,60270.66015625,0.0,3963.926025390625,1.0,278.839599609375,283.0442199707031,295.8705749511719,299.69390869140625,293.1499938964844,293.1499938964844,278.54998779296875,33755.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296690821647644,1.0,0.0,0.0,3.426522016525269,3.4265427589416504,7.83430323281209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.80859375,0.0,1247.576416015625,1895.4371337890625,0.0,3678.107666015625,0.847192108631134,1.0,0.0,3.0,1.0,0.0
17854920,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8206143975257874,0.4139180779457092,0.3759585916996002,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9574419856071472,0.6521689891815186,0.6192165613174438,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9511480927467346,0.640830934047699,0.4490649998188019,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8400959968566895,0.4470140039920807,0.4268365502357483,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.689000129699707,0.241371214389801,1.107693076133728,285.00360107421875,284.95001220703125,299.9064025878906,292.8958435058594,297.92254638671875,297.2018737792969,285.0029602050781,1.0,0.6818324327468872,0.3568598926067352,0.3568598926067352,1.0,1.0,-3.5774662494659424,0.951608419418335,2.6258578300476074,0.1467711478471756,0.949731945991516,0.949731945991516,0.0,221.35826110839844,228.0,60270.66015625,0.0,3963.926025390625,1.0,278.839599609375,283.0442199707031,295.8705749511719,299.69390869140625,293.1499938964844,293.1499938964844,278.54998779296875,33755.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296690821647644,1.0,0.0,0.0,3.426522016525269,3.4265427589416504,7.83430323281209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.80859375,0.0,1247.576416015625,1895.4371337890625,0.0,3678.107666015625,0.847192108631134,1.0,0.0,3.0,1.0,0.0
17854980,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8172403573989868,0.4129502177238464,0.3754688799381256,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9529234170913696,0.6508086323738098,0.618362545967102,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9478568434715272,0.6419359445571899,0.4501492083072662,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8371222615242004,0.446882963180542,0.4270538687705993,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6861762404441833,0.2411651462316513,1.1079930067062378,284.9057312011719,284.95001220703125,299.9086303710937,292.9297180175781,297.9171447753906,297.1951904296875,284.9067077636719,1.0,0.6835113167762756,0.356402039527893,0.356402039527893,1.0,1.0,-3.577786445617676,0.9502476453781128,2.627538681030273,0.1456271857023239,0.864264190196991,0.864264190196991,0.0,224.67921447753903,231.0,61047.39453125,0.0,3985.04541015625,1.0,278.56011962890625,282.9258728027344,295.94854736328125,299.8945617675781,293.1499938964844,293.1499938964844,278.8500061035156,38056.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369714856147766,1.0,0.0,0.0,3.341280937194824,3.341301441192627,7.449365284628584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.626953125,0.0,1195.8980712890625,1895.4371337890625,0.0,3744.87158203125,0.8317647576332092,1.0,0.0,3.0,1.0,0.0
17855040,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8172403573989868,0.4129502177238464,0.3754688799381256,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9529234170913696,0.6508086323738098,0.618362545967102,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9478568434715272,0.6419359445571899,0.4501492083072662,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8371222615242004,0.446882963180542,0.4270538687705993,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6861762404441833,0.2411651462316513,1.1079930067062378,284.9057312011719,284.95001220703125,299.9086303710937,292.9297180175781,297.9171447753906,297.1951904296875,284.9067077636719,1.0,0.6835113167762756,0.356402039527893,0.356402039527893,1.0,1.0,-3.577786445617676,0.9502476453781128,2.627538681030273,0.1456271857023239,0.864264190196991,0.864264190196991,0.0,224.67921447753903,231.0,61047.39453125,0.0,3985.04541015625,1.0,278.56011962890625,282.9258728027344,295.94854736328125,299.8945617675781,293.1499938964844,293.1499938964844,278.8500061035156,38056.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369714856147766,1.0,0.0,0.0,3.341280937194824,3.341301441192627,7.449365284628584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.626953125,0.0,1195.8980712890625,1895.4371337890625,0.0,3744.87158203125,0.8317647576332092,1.0,0.0,3.0,1.0,0.0
17855100,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8156158328056335,0.4128631949424743,0.3752170503139496,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9507140517234802,0.6505117416381836,0.6178968548774719,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9463000297546388,0.6429483294487,0.4506876468658447,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8356953859329224,0.4470704793930053,0.427117258310318,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6847932934761047,0.2411873787641525,1.1079221963882446,285.0113220214844,284.95001220703125,299.9091491699219,292.94598388671875,297.9167785644531,297.1952209472656,285.012939453125,1.0,0.6842824220657349,0.3561731278896332,0.3561731278896332,1.0,1.0,-3.577555656433105,0.9494506120681764,2.62810492515564,0.1448889225721359,0.9375356435775756,0.9375356435775756,0.0,226.25718688964844,231.0,60274.33984375,0.0,3994.103759765625,1.0,278.7940979003906,283.04803466796875,295.9139709472656,299.7070617675781,293.1499938964844,293.1499938964844,278.8500061035156,34512.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310572743415833,1.0,0.0,0.0,3.3799829483032227,3.3800034523010254,7.62293723255425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5634765625,0.0,1208.0516357421875,1895.4371337890625,0.0,3690.82861328125,0.8386293053627014,1.0,0.0,3.0,1.0,0.0
17855160,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8146564364433289,0.4129239320755005,0.3752965331077575,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9492928385734558,0.6503897905349731,0.617798388004303,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9455655813217164,0.644102156162262,0.4515127539634704,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8348748683929443,0.4473975002765655,0.4274400472640991,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6839831471443176,0.2413130849599838,1.1085602045059204,285.0042419433594,284.95001220703125,299.90924072265625,292.96173095703125,297.9175109863281,297.19677734375,285.0031433105469,1.0,0.685176432132721,0.355951577425003,0.355951577425003,1.0,1.0,-3.579678773880005,0.949411392211914,2.630267381668091,0.1444179564714431,0.9527596831321716,0.9527596831321716,0.0,227.4762420654297,234.0,60460.69140625,0.0,4007.0576171875,1.0,278.840576171875,283.0449523925781,295.93609619140625,299.773193359375,293.1499938964844,293.1499938964844,278.54998779296875,33720.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285733103752136,1.0,0.0,0.0,3.4381535053253174,3.438174247741699,7.887581432441948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.978515625,0.0,1258.7010498046875,1895.4371337890625,0.0,3668.057373046875,0.8496314287185669,1.0,0.0,3.0,1.0,0.0
17855220,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8113194704055786,0.4119168519973755,0.3747820854187011,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9447607398033142,0.6489563584327698,0.6168861389160156,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9423104524612428,0.6450691819190979,0.4525129795074463,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8320324420928955,0.4472085535526275,0.4276109039783478,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6812806129455566,0.2410890907049179,1.108798861503601,284.9048156738281,284.95001220703125,299.9079895019531,292.9915771484375,297.91119384765625,297.1900939941406,284.90582275390625,1.0,0.6868028044700623,0.3555084466934204,0.3555084466934204,1.0,1.0,-3.5796682834625244,0.947992742061615,2.6316754817962646,0.1432698965072631,0.8659660220146179,0.8659660220146179,0.0,230.79006958007807,237.0,61225.65234375,0.0,4027.291748046875,1.0,278.56005859375,282.9255676269531,296.0107727050781,299.9701232910156,293.1499938964844,293.1499938964844,278.8500061035156,38084.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935987114906311,1.0,0.0,0.0,3.3511409759521484,3.3511617183685303,7.493396765312355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0791015625,0.0,1205.3720703125,1895.4371337890625,0.0,3735.89404296875,0.8339716196060181,1.0,0.0,3.0,1.0,0.0
17855280,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8113194704055786,0.4119168519973755,0.3747820854187011,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9447607398033142,0.6489563584327698,0.6168861389160156,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9423104524612428,0.6450691819190979,0.4525129795074463,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8320324420928955,0.4472085535526275,0.4276109039783478,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6812806129455566,0.2410890907049179,1.108798861503601,284.9048156738281,284.95001220703125,299.9079895019531,292.9915771484375,297.91119384765625,297.1900939941406,284.90582275390625,1.0,0.6868028044700623,0.3555084466934204,0.3555084466934204,1.0,1.0,-3.5796682834625244,0.947992742061615,2.6316754817962646,0.1432698965072631,0.8659660220146179,0.8659660220146179,0.0,230.79006958007807,237.0,61225.65234375,0.0,4027.291748046875,1.0,278.56005859375,282.9255676269531,296.0107727050781,299.9701232910156,293.1499938964844,293.1499938964844,278.8500061035156,38084.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935987114906311,1.0,0.0,0.0,3.3511409759521484,3.3511617183685303,7.493396765312355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0791015625,0.0,1205.3720703125,1895.4371337890625,0.0,3735.89404296875,0.8339716196060181,1.0,0.0,3.0,1.0,0.0
17855340,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8087353706359863,0.4118517339229584,0.3745807111263275,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9411259293556212,0.6484650373458862,0.6162604093551636,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9400372505187988,0.6471055746078491,0.4537904858589172,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8298707604408264,0.4476666450500488,0.4279480278491974,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.67917799949646,0.2412208020687103,1.1093024015426636,285.00360107421875,284.95001220703125,299.9046630859375,293.0189819335937,297.91046142578125,297.1916198730469,285.0029296875,1.0,0.6884142160415649,0.3550653457641601,0.3550653457641601,1.0,1.0,-3.581212520599365,0.9470706582069396,2.6341419219970703,0.1420285403728485,0.9544206857681274,0.9544206857681274,0.0,233.5813903808593,240.0,60611.2734375,0.0,4048.396484375,1.0,278.8398132324219,283.0453796386719,295.9948425292969,299.8438415527344,293.1499938964844,293.1499938964844,278.54998779296875,33824.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277639389038086,1.0,0.0,0.0,3.4451143741607666,3.4451353549957275,7.919551876511832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7919921875,0.0,1266.2720947265625,1895.4371337890625,0.0,3660.628173828125,0.8514310717582703,1.0,0.0,3.0,1.0,0.0
17855400,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8087353706359863,0.4118517339229584,0.3745807111263275,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9411259293556212,0.6484650373458862,0.6162604093551636,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9400372505187988,0.6471055746078491,0.4537904858589172,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8298707604408264,0.4476666450500488,0.4279480278491974,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.67917799949646,0.2412208020687103,1.1093024015426636,285.00360107421875,284.95001220703125,299.9046630859375,293.0189819335937,297.91046142578125,297.1916198730469,285.0029296875,1.0,0.6884142160415649,0.3550653457641601,0.3550653457641601,1.0,1.0,-3.581212520599365,0.9470706582069396,2.6341419219970703,0.1420285403728485,0.9544206857681274,0.9544206857681274,0.0,233.5813903808593,240.0,60611.2734375,0.0,4048.396484375,1.0,278.8398132324219,283.0453796386719,295.9948425292969,299.8438415527344,293.1499938964844,293.1499938964844,278.54998779296875,33824.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277639389038086,1.0,0.0,0.0,3.4451143741607666,3.4451353549957275,7.919551876511832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7919921875,0.0,1266.2720947265625,1895.4371337890625,0.0,3660.628173828125,0.8514310717582703,1.0,0.0,3.0,1.0,0.0
