time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8053506016731262,0.4108010530471802,0.3740298449993133,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9366015195846558,0.6469559669494629,0.6152794361114502,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9368014335632324,0.6479279398918152,0.4546948075294494,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8271176815032959,0.4474152028560638,0.4280631244182586,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6765784025192261,0.2409787774085998,1.1094690561294556,284.90313720703125,284.95001220703125,299.89910888671875,293.0436706542969,297.9029846191406,297.1849365234375,284.904541015625,1.0,0.6899859309196472,0.3546247482299804,0.3546247482299804,1.0,1.0,-3.5808067321777344,0.9455358982086182,2.635270833969116,0.1408266276121139,0.8665514588356018,0.8665514588356018,0.0,236.89854431152344,243.0,61353.86328125,0.0,4067.6279296875,1.0,278.55914306640625,282.9252014160156,296.0640563964844,300.03436279296875,293.1499938964844,293.1499938964844,278.8500061035156,38252.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352825284004213,1.0,0.0,0.0,3.3571999073028564,3.3572208881378174,7.520517897319223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.4267578125,0.0,1212.2510986328125,1895.4371337890625,0.0,3729.464111328125,0.8353688716888428,1.0,0.0,3.0,1.0,0.0
17855520,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8053506016731262,0.4108010530471802,0.3740298449993133,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9366015195846558,0.6469559669494629,0.6152794361114502,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9368014335632324,0.6479279398918152,0.4546948075294494,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8271176815032959,0.4474152028560638,0.4280631244182586,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6765784025192261,0.2409787774085998,1.1094690561294556,284.90313720703125,284.95001220703125,299.89910888671875,293.0436706542969,297.9029846191406,297.1849365234375,284.904541015625,1.0,0.6899859309196472,0.3546247482299804,0.3546247482299804,1.0,1.0,-3.5808067321777344,0.9455358982086182,2.635270833969116,0.1408266276121139,0.8665514588356018,0.8665514588356018,0.0,236.89854431152344,243.0,61353.86328125,0.0,4067.6279296875,1.0,278.55914306640625,282.9252014160156,296.0640563964844,300.03436279296875,293.1499938964844,293.1499938964844,278.8500061035156,38252.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352825284004213,1.0,0.0,0.0,3.3571999073028564,3.3572208881378174,7.520517897319223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.4267578125,0.0,1212.2510986328125,1895.4371337890625,0.0,3729.464111328125,0.8353688716888428,1.0,0.0,3.0,1.0,0.0
17855580,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.802725076675415,0.4106950759887695,0.3737854063510895,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.932971715927124,0.6463910341262817,0.6145784258842468,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.934520959854126,0.6498293280601501,0.4558717608451843,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8250011801719666,0.4478131234645843,0.4283392131328583,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6745448708534241,0.2410939931869506,1.109888792037964,285.003173828125,284.95001220703125,299.8910522460937,293.0653381347656,297.90093994140625,297.18634033203125,285.00250244140625,1.0,0.6915397047996521,0.3541841506958008,0.3541841506958008,1.0,1.0,-3.5819132328033447,0.9444841146469116,2.637428998947144,0.1395226418972015,0.955451250076294,0.955451250076294,0.0,239.69680786132807,246.0,60722.125,0.0,4087.65478515625,1.0,278.8398132324219,283.0461730957031,296.0418701171875,299.9002685546875,293.1499938964844,293.1499938964844,278.54998779296875,33865.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927155613899231,1.0,0.0,0.0,3.450767517089844,3.4507882595062256,7.945563424982538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.400390625,0.0,1272.1358642578125,1895.4371337890625,0.0,3655.04248046875,0.8527402281761169,1.0,0.0,3.0,1.0,0.0
17855640,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.802725076675415,0.4106950759887695,0.3737854063510895,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.932971715927124,0.6463910341262817,0.6145784258842468,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.934520959854126,0.6498293280601501,0.4558717608451843,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8250011801719666,0.4478131234645843,0.4283392131328583,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6745448708534241,0.2410939931869506,1.109888792037964,285.003173828125,284.95001220703125,299.8910522460937,293.0653381347656,297.90093994140625,297.18634033203125,285.00250244140625,1.0,0.6915397047996521,0.3541841506958008,0.3541841506958008,1.0,1.0,-3.5819132328033447,0.9444841146469116,2.637428998947144,0.1395226418972015,0.955451250076294,0.955451250076294,0.0,239.69680786132807,246.0,60722.125,0.0,4087.65478515625,1.0,278.8398132324219,283.0461730957031,296.0418701171875,299.9002685546875,293.1499938964844,293.1499938964844,278.54998779296875,33865.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927155613899231,1.0,0.0,0.0,3.450767517089844,3.4507882595062256,7.945563424982538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.400390625,0.0,1272.1358642578125,1895.4371337890625,0.0,3655.04248046875,0.8527402281761169,1.0,0.0,3.0,1.0,0.0
17855700,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8014070987701416,0.4102349877357483,0.3736764788627624,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.931152045726776,0.6457033157348633,0.614260733127594,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9333446621894836,0.650261402130127,0.4564452469348907,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8239513039588928,0.4477390050888061,0.4285158216953277,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6735671162605286,0.2410224974155426,1.110327959060669,284.884765625,284.95001220703125,299.88604736328125,293.074951171875,297.8972473144531,297.1838684082031,284.8824462890625,1.0,0.6923698782920837,0.3539638519287109,0.3539638519287109,1.0,1.0,-3.582837581634521,0.9440678954124452,2.638769626617432,0.1390265226364135,0.875027060508728,0.875027060508728,0.0,241.1587371826172,246.0,61682.69140625,0.0,4099.01611328125,1.0,278.6029052734375,282.9104919433594,296.103515625,300.1277770996094,293.1499938964844,293.1499938964844,278.54998779296875,37049.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327883720397948,1.0,0.0,0.0,3.429013252258301,3.429034471511841,7.845698632991116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.6025390625,0.0,1273.1573486328125,1895.4371337890625,0.0,3706.672607421875,0.8485979437828064,1.0,0.0,3.0,1.0,0.0
17855760,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7993820309638977,0.4096045792102813,0.3731985986232757,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.928511381149292,0.6448102593421936,0.6135293245315552,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9313152432441713,0.6504957675933838,0.4566729962825775,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8223152160644531,0.4475000202655792,0.428396612405777,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6720479130744934,0.2408361136913299,1.109985113143921,284.9025573730469,284.95001220703125,299.8803405761719,293.0837097167969,297.89215087890625,297.1796875,284.90399169921875,1.0,0.6930546760559082,0.3537583351135254,0.3537583351135254,1.0,1.0,-3.581104040145874,0.9428681135177612,2.6382358074188232,0.1383009552955627,0.867069661617279,0.867069661617279,0.0,243.0129852294922,249.0,61444.0234375,0.0,4105.82275390625,1.0,278.5595703125,282.9261474609375,296.1044311523437,300.08306884765625,293.1499938964844,293.1499938964844,278.8500061035156,38261.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347478151321412,1.0,0.0,0.0,3.361712455749512,3.3617331981658936,7.540747901657596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.0439453125,0.0,1216.5892333984375,1895.4371337890625,0.0,3724.58154296875,0.8364190459251404,1.0,0.0,3.0,1.0,0.0
17855820,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7968132495880127,0.4094529151916504,0.3729169368743896,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9249426126480104,0.6441665291786194,0.6127592325210571,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9290304780006408,0.6522200107574463,0.4577327370643616,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8202318549156189,0.447834312915802,0.4286158382892608,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6700903177261353,0.2409354746341705,1.1103426218032837,285.0024719238281,284.95001220703125,299.8667297363281,293.09844970703125,297.8885192871094,297.1808776855469,285.00177001953125,1.0,0.694551944732666,0.3533473312854767,0.3533473312854767,1.0,1.0,-3.5817983150482178,0.9417813420295716,2.640017032623291,0.1370273828506469,0.9554848074913024,0.9554848074913024,0.0,245.8137969970703,252.0,60784.99609375,0.0,4124.79638671875,1.0,278.8398742675781,283.0471496582031,296.0758972167969,299.9409484863281,293.1499938964844,293.1499938964844,278.54998779296875,33906.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268249273300172,1.0,0.0,0.0,3.4535698890686035,3.4535906314849854,7.958473702274205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.7529296875,0.0,1275.19580078125,1895.4371337890625,0.0,3652.004150390625,0.8534006476402283,1.0,0.0,3.0,1.0,0.0
17855880,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7968132495880127,0.4094529151916504,0.3729169368743896,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9249426126480104,0.6441665291786194,0.6127592325210571,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9290304780006408,0.6522200107574463,0.4577327370643616,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8202318549156189,0.447834312915802,0.4286158382892608,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6700903177261353,0.2409354746341705,1.1103426218032837,285.0024719238281,284.95001220703125,299.8667297363281,293.09844970703125,297.8885192871094,297.1808776855469,285.00177001953125,1.0,0.694551944732666,0.3533473312854767,0.3533473312854767,1.0,1.0,-3.5817983150482178,0.9417813420295716,2.640017032623291,0.1370273828506469,0.9554848074913024,0.9554848074913024,0.0,245.8137969970703,252.0,60784.99609375,0.0,4124.79638671875,1.0,278.8398742675781,283.0471496582031,296.0758972167969,299.9409484863281,293.1499938964844,293.1499938964844,278.54998779296875,33906.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268249273300172,1.0,0.0,0.0,3.4535698890686035,3.4535906314849854,7.958473702274205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.7529296875,0.0,1275.19580078125,1895.4371337890625,0.0,3652.004150390625,0.8534006476402283,1.0,0.0,3.0,1.0,0.0
17855940,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.793534517288208,0.4083163440227508,0.3722854852676391,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9205840229988098,0.6425067782402039,0.6116321086883545,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9258244633674622,0.6526855826377869,0.4583957195281982,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8175699710845947,0.4474541544914245,0.428608775138855,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6676795482635498,0.2406603842973709,1.1103613376617432,284.9026184082031,284.95001220703125,299.8500061035156,293.1093444824219,297.87811279296875,297.17413330078125,284.9036560058594,1.0,0.6960062980651855,0.352936327457428,0.352936327457428,1.0,1.0,-3.5805041790008545,0.9400652647018432,2.640439033508301,0.1357854604721069,0.8670525550842285,0.8670525550842285,0.0,249.1407928466797,255.0,61487.17578125,0.0,4141.74658203125,1.0,278.5599060058594,282.92779541015625,296.1303405761719,300.1138610839844,293.1499938964844,293.1499938964844,278.8500061035156,38214.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345440864562988,1.0,0.0,0.0,3.363543033599853,3.363563776016236,7.54896291255136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.63671875,0.0,1218.0037841796875,1895.4371337890625,0.0,3722.72119140625,0.8368349671363831,1.0,0.0,3.0,1.0,0.0
17856000,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.793534517288208,0.4083163440227508,0.3722854852676391,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9205840229988098,0.6425067782402039,0.6116321086883545,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9258244633674622,0.6526855826377869,0.4583957195281982,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8175699710845947,0.4474541544914245,0.428608775138855,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6676795482635498,0.2406603842973709,1.1103613376617432,284.9026184082031,284.95001220703125,299.8500061035156,293.1093444824219,297.87811279296875,297.17413330078125,284.9036560058594,1.0,0.6960062980651855,0.352936327457428,0.352936327457428,1.0,1.0,-3.5805041790008545,0.9400652647018432,2.640439033508301,0.1357854604721069,0.8670525550842285,0.8670525550842285,0.0,249.1407928466797,255.0,61487.17578125,0.0,4141.74658203125,1.0,278.5599060058594,282.92779541015625,296.1303405761719,300.1138610839844,293.1499938964844,293.1499938964844,278.8500061035156,38214.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345440864562988,1.0,0.0,0.0,3.363543033599853,3.363563776016236,7.54896291255136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.63671875,0.0,1218.0037841796875,1895.4371337890625,0.0,3722.72119140625,0.8368349671363831,1.0,0.0,3.0,1.0,0.0
17856060,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7910290360450745,0.4081183969974518,0.3719684481620788,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9171373844146729,0.6417842507362366,0.610794723033905,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9235414862632751,0.6542120575904846,0.4593226015567779,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8155021071434021,0.4477227926254272,0.4287706911563873,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6658000349998474,0.2407444268465042,1.1106605529785156,285.001708984375,284.95001220703125,299.8315124511719,293.1181640625,297.87310791015625,297.1750793457031,285.0010070800781,1.0,0.6974437236785889,0.3525678217411041,0.3525678217411041,1.0,1.0,-3.5807762145996094,0.9389777183532716,2.641798496246338,0.1345833837985992,0.954464554786682,0.954464554786682,0.0,251.9382476806641,258.0,60795.69921875,0.0,4159.58935546875,1.0,278.83990478515625,283.0486145019531,296.0955810546875,299.9635009765625,293.1499938964844,293.1499938964844,278.54998779296875,33944.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266658425331116,1.0,0.0,0.0,3.452990293502808,3.453011035919189,7.955802630021935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.7724609375,0.0,1274.8912353515625,1895.4371337890625,0.0,3650.542724609375,0.8532930612564087,1.0,0.0,3.0,1.0,0.0
17856120,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7910290360450745,0.4081183969974518,0.3719684481620788,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9171373844146729,0.6417842507362366,0.610794723033905,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9235414862632751,0.6542120575904846,0.4593226015567779,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8155021071434021,0.4477227926254272,0.4287706911563873,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6658000349998474,0.2407444268465042,1.1106605529785156,285.001708984375,284.95001220703125,299.8315124511719,293.1181640625,297.87310791015625,297.1750793457031,285.0010070800781,1.0,0.6974437236785889,0.3525678217411041,0.3525678217411041,1.0,1.0,-3.5807762145996094,0.9389777183532716,2.641798496246338,0.1345833837985992,0.954464554786682,0.954464554786682,0.0,251.9382476806641,258.0,60795.69921875,0.0,4159.58935546875,1.0,278.83990478515625,283.0486145019531,296.0955810546875,299.9635009765625,293.1499938964844,293.1499938964844,278.54998779296875,33944.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266658425331116,1.0,0.0,0.0,3.452990293502808,3.453011035919189,7.955802630021935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.7724609375,0.0,1274.8912353515625,1895.4371337890625,0.0,3650.542724609375,0.8532930612564087,1.0,0.0,3.0,1.0,0.0
17856180,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7878326773643494,0.4069392085075378,0.3712983727455139,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.912974774837494,0.6400523781776428,0.6095982789993286,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.920373558998108,0.6544795632362366,0.4598496258258819,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8128489255905151,0.4472774863243103,0.4287025034427643,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6634863615036011,0.2404554635286331,1.110617756843567,284.90264892578125,284.95001220703125,299.8127136230469,293.1268310546875,297.8623352050781,297.1684265136719,284.9036865234375,1.0,0.6988376975059509,0.3521993458271026,0.3521993458271026,1.0,1.0,-3.579041004180908,0.9372603297233582,2.6417806148529053,0.1334240585565567,0.8662846088409424,0.8662846088409424,0.0,255.2635955810547,261.0,61480.5625,0.0,4175.3466796875,1.0,278.5599060058594,282.93023681640625,296.1467590332031,300.1307678222656,293.1499938964844,293.1499938964844,278.8500061035156,38244.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934161365032196,1.0,0.0,0.0,3.361321926116944,3.3613429069519043,7.538996555922495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.6650390625,0.0,1216.106201171875,1895.4371337890625,0.0,3719.224853515625,0.8363736271858215,1.0,0.0,3.0,1.0,0.0
17856240,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7878326773643494,0.4069392085075378,0.3712983727455139,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.912974774837494,0.6400523781776428,0.6095982789993286,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.920373558998108,0.6544795632362366,0.4598496258258819,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8128489255905151,0.4472774863243103,0.4287025034427643,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6634863615036011,0.2404554635286331,1.110617756843567,284.90264892578125,284.95001220703125,299.8127136230469,293.1268310546875,297.8623352050781,297.1684265136719,284.9036865234375,1.0,0.6988376975059509,0.3521993458271026,0.3521993458271026,1.0,1.0,-3.579041004180908,0.9372603297233582,2.6417806148529053,0.1334240585565567,0.8662846088409424,0.8662846088409424,0.0,255.2635955810547,261.0,61480.5625,0.0,4175.3466796875,1.0,278.5599060058594,282.93023681640625,296.1467590332031,300.1307678222656,293.1499938964844,293.1499938964844,278.8500061035156,38244.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934161365032196,1.0,0.0,0.0,3.361321926116944,3.3613429069519043,7.538996555922495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.6650390625,0.0,1216.106201171875,1895.4371337890625,0.0,3719.224853515625,0.8363736271858215,1.0,0.0,3.0,1.0,0.0
17856300,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7862941026687622,0.4067427217960357,0.3709512948989868,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9109885692596436,0.639567494392395,0.6089602708816528,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9188697934150696,0.6550748348236084,0.4600962102413177,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8115420937538147,0.4473094344139099,0.4286204576492309,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6623446941375732,0.2404383867979049,1.110374927520752,285.0091552734375,284.95001220703125,299.8031921386719,293.1311340332031,297.859130859375,297.1680603027344,285.0107727050781,1.0,0.6994653940200806,0.3520150780677795,0.3520150780677795,1.0,1.0,-3.5777554512023926,0.9362779259681702,2.641477346420288,0.13267782330513,0.93932044506073,0.93932044506073,0.0,256.8438720703125,261.0,60650.0390625,0.0,4181.62548828125,1.0,278.7945861816406,283.0538635253906,296.1004943847656,299.9270324707031,293.1499938964844,293.1499938964844,278.8500061035156,34684.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92839378118515,1.0,0.0,0.0,3.3967647552490234,3.396785259246826,7.698820922996674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.9150390625,0.0,1225.2869873046875,1895.4371337890625,0.0,3666.409912109375,0.8425315022468567,1.0,0.0,3.0,1.0,0.0
17856360,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7853755354881287,0.4066950380802154,0.3709357976913452,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9096999764442444,0.6392554640769958,0.6086872220039368,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.918094038963318,0.6558177471160889,0.4606387317180633,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8107597827911377,0.4474800527095794,0.4287996888160705,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6616737842559814,0.2405260652303695,1.1108520030975342,285.0018920898437,284.95001220703125,299.79364013671875,293.1354064941406,297.8570861816406,297.169189453125,285.0007629394531,1.0,0.7002151608467102,0.3518407940864563,0.3518407940864563,1.0,1.0,-3.578847646713257,0.936062216758728,2.6427855491638184,0.1322041749954223,0.9536758661270142,0.9536758661270142,0.0,258.0659484863281,264.0,60787.0,0.0,4191.9853515625,1.0,278.8407592773437,283.0510559082031,296.1111755371094,299.9786376953125,293.1499938964844,293.1499938964844,278.54998779296875,33890.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926056742668152,1.0,0.0,0.0,3.451778173446656,3.451798915863037,7.95021833255305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9482421875,0.0,1273.3082275390625,1895.4371337890625,0.0,3644.9453125,0.8528295755386353,1.0,0.0,3.0,1.0,0.0
17856420,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7822771072387695,0.4054736196994781,0.3702341020107269,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9058360457420348,0.637456476688385,0.6074329018592834,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9150134325027466,0.655900239944458,0.4610450863838196,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8080954551696777,0.4469700455665588,0.4286751747131347,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6594657301902771,0.2402254343032837,1.1107670068740845,284.9028625488281,284.95001220703125,299.7742919921875,293.143798828125,297.84637451171875,297.1628112792969,284.90386962890625,1.0,0.701553225517273,0.351492166519165,0.351492166519165,1.0,1.0,-3.5767414569854736,0.9342936873435974,2.6424477100372314,0.1310703605413437,0.8655056357383728,0.8655056357383728,0.0,261.379638671875,267.0,61460.58203125,0.0,4206.6640625,1.0,278.5599670410156,282.93310546875,296.16326904296875,300.14630126953125,293.1499938964844,293.1499938964844,278.8500061035156,38254.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933506965637207,1.0,0.0,0.0,3.358060121536255,3.3580808639526367,7.524371881117986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.392578125,0.0,1213.08349609375,1895.4371337890625,0.0,3713.244140625,0.8356592059135437,1.0,0.0,3.0,1.0,0.0
17856480,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7822771072387695,0.4054736196994781,0.3702341020107269,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9058360457420348,0.637456476688385,0.6074329018592834,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9150134325027466,0.655900239944458,0.4610450863838196,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8080954551696777,0.4469700455665588,0.4286751747131347,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6594657301902771,0.2402254343032837,1.1107670068740845,284.9028625488281,284.95001220703125,299.7742919921875,293.143798828125,297.84637451171875,297.1628112792969,284.90386962890625,1.0,0.701553225517273,0.351492166519165,0.351492166519165,1.0,1.0,-3.5767414569854736,0.9342936873435974,2.6424477100372314,0.1310703605413437,0.8655056357383728,0.8655056357383728,0.0,261.379638671875,267.0,61460.58203125,0.0,4206.6640625,1.0,278.5599670410156,282.93310546875,296.16326904296875,300.14630126953125,293.1499938964844,293.1499938964844,278.8500061035156,38254.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933506965637207,1.0,0.0,0.0,3.358060121536255,3.3580808639526367,7.524371881117986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.392578125,0.0,1213.08349609375,1895.4371337890625,0.0,3713.244140625,0.8356592059135437,1.0,0.0,3.0,1.0,0.0
17856540,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7798909544944763,0.4051815271377563,0.3698376715183258,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9028333425521852,0.6365879774093628,0.6064645051956177,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9127905368804932,0.6570598483085632,0.4617158770561218,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8059768080711365,0.4471060335636139,0.4287163913249969,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6577342748641968,0.2402839809656143,1.1109637022018433,285.0010070800781,284.95001220703125,299.7547302246094,293.15203857421875,297.84100341796875,297.1635131835937,285.00030517578125,1.0,0.7028768062591553,0.3511435687541961,0.3511435687541961,1.0,1.0,-3.576183795928955,0.9330164790153505,2.64316725730896,0.1298481523990631,0.952147364616394,0.952147364616394,0.0,264.1732788085937,270.0,60762.40234375,0.0,4222.271484375,1.0,278.83984375,283.0532531738281,296.1285400390625,299.9949645996094,293.1499938964844,293.1499938964844,278.54998779296875,33962.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254292249679564,1.0,0.0,0.0,3.4472455978393555,3.4472665786743164,7.929353387226001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7900390625,0.0,1269.3494873046875,1895.4371337890625,0.0,3639.17578125,0.8520120978355408,1.0,0.0,3.0,1.0,0.0
17856600,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7798909544944763,0.4051815271377563,0.3698376715183258,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9028333425521852,0.6365879774093628,0.6064645051956177,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9127905368804932,0.6570598483085632,0.4617158770561218,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8059768080711365,0.4471060335636139,0.4287163913249969,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6577342748641968,0.2402839809656143,1.1109637022018433,285.0010070800781,284.95001220703125,299.7547302246094,293.15203857421875,297.84100341796875,297.1635131835937,285.00030517578125,1.0,0.7028768062591553,0.3511435687541961,0.3511435687541961,1.0,1.0,-3.576183795928955,0.9330164790153505,2.64316725730896,0.1298481523990631,0.952147364616394,0.952147364616394,0.0,264.1732788085937,270.0,60762.40234375,0.0,4222.271484375,1.0,278.83984375,283.0532531738281,296.1285400390625,299.9949645996094,293.1499938964844,293.1499938964844,278.54998779296875,33962.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254292249679564,1.0,0.0,0.0,3.4472455978393555,3.4472665786743164,7.929353387226001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7900390625,0.0,1269.3494873046875,1895.4371337890625,0.0,3639.17578125,0.8520120978355408,1.0,0.0,3.0,1.0,0.0
17856660,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7768622636795044,0.4039159119129181,0.3690887987613678,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.899242639541626,0.6347232460975647,0.6051395535469055,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9097988605499268,0.6569660902023315,0.4619948863983154,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8032649755477905,0.4465295076370239,0.4285243451595306,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.655608057975769,0.2399708032608032,1.110813021659851,284.9030456542969,284.95001220703125,299.73492431640625,293.1600952148437,297.8304443359375,297.1574401855469,284.9040222167969,1.0,0.7041582465171814,0.3508021533489227,0.3508021533489227,1.0,1.0,-3.573621988296509,0.931130349636078,2.642491579055786,0.1286887526512146,0.8645829558372498,0.8645829558372498,0.0,267.4925537109375,273.0,61430.0546875,0.0,4235.74560546875,1.0,278.5599670410156,282.9361877441406,296.179443359375,300.1608581542969,293.1499938964844,293.1499938964844,278.8500061035156,38264.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328151345252992,1.0,0.0,0.0,3.354062557220459,3.354083299636841,7.506467341045209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0029296875,0.0,1209.3670654296875,1895.4371337890625,0.0,3706.91748046875,0.8347855806350708,1.0,0.0,3.0,1.0,0.0
17856720,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7768622636795044,0.4039159119129181,0.3690887987613678,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.899242639541626,0.6347232460975647,0.6051395535469055,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9097988605499268,0.6569660902023315,0.4619948863983154,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8032649755477905,0.4465295076370239,0.4285243451595306,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.655608057975769,0.2399708032608032,1.110813021659851,284.9030456542969,284.95001220703125,299.73492431640625,293.1600952148437,297.8304443359375,297.1574401855469,284.9040222167969,1.0,0.7041582465171814,0.3508021533489227,0.3508021533489227,1.0,1.0,-3.573621988296509,0.931130349636078,2.642491579055786,0.1286887526512146,0.8645829558372498,0.8645829558372498,0.0,267.4925537109375,273.0,61430.0546875,0.0,4235.74560546875,1.0,278.5599670410156,282.9361877441406,296.179443359375,300.1608581542969,293.1499938964844,293.1499938964844,278.8500061035156,38264.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328151345252992,1.0,0.0,0.0,3.354062557220459,3.354083299636841,7.506467341045209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0029296875,0.0,1209.3670654296875,1895.4371337890625,0.0,3706.91748046875,0.8347855806350708,1.0,0.0,3.0,1.0,0.0
17856780,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7745370864868164,0.4035771489143371,0.3686529397964477,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8963546752929688,0.6337874531745911,0.6041108965873718,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9076494574546814,0.6579572558403015,0.462548017501831,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8011484742164612,0.446599543094635,0.4285053610801697,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6539471745491028,0.2400177121162414,1.110962986946106,285.0005798339844,284.95001220703125,299.7149353027344,293.1679077148437,297.8249816894531,297.1581726074219,284.9998779296875,1.0,0.7054285407066345,0.3504607379436493,0.3504607379436493,1.0,1.0,-3.572674036026001,0.929755687713623,2.642918348312378,0.1274505853652954,0.9506880640983582,0.9506880640983582,0.0,270.2833251953125,276.0,60729.98046875,0.0,4250.2802734375,1.0,278.8398132324219,283.05584716796875,296.1443786621094,300.0091552734375,293.1499938964844,293.1499938964844,278.54998779296875,33968.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247296452522278,1.0,0.0,0.0,3.443244218826294,3.443265199661255,7.910956014711701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.046875,0.0,1265.4503173828125,1895.4371337890625,0.0,3632.740478515625,0.8511139154434204,1.0,0.0,3.0,1.0,0.0
17856840,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7745370864868164,0.4035771489143371,0.3686529397964477,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8963546752929688,0.6337874531745911,0.6041108965873718,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9076494574546814,0.6579572558403015,0.462548017501831,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8011484742164612,0.446599543094635,0.4285053610801697,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6539471745491028,0.2400177121162414,1.110962986946106,285.0005798339844,284.95001220703125,299.7149353027344,293.1679077148437,297.8249816894531,297.1581726074219,284.9998779296875,1.0,0.7054285407066345,0.3504607379436493,0.3504607379436493,1.0,1.0,-3.572674036026001,0.929755687713623,2.642918348312378,0.1274505853652954,0.9506880640983582,0.9506880640983582,0.0,270.2833251953125,276.0,60729.98046875,0.0,4250.2802734375,1.0,278.8398132324219,283.05584716796875,296.1443786621094,300.0091552734375,293.1499938964844,293.1499938964844,278.54998779296875,33968.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247296452522278,1.0,0.0,0.0,3.443244218826294,3.443265199661255,7.910956014711701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.046875,0.0,1265.4503173828125,1895.4371337890625,0.0,3632.740478515625,0.8511139154434204,1.0,0.0,3.0,1.0,0.0
17856900,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7733648419380188,0.4030053615570068,0.3684426546096802,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8949031233787537,0.6329207420349121,0.6036218404769897,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9065556526184082,0.6579300761222839,0.462810069322586,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8000900745391846,0.4463583528995514,0.4285270571708679,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6531472206115723,0.2399111688137054,1.111254096031189,284.883056640625,284.95001220703125,299.7048645019531,293.1717529296875,297.82037353515625,297.15606689453125,284.88092041015625,1.0,0.7061144709587097,0.3502900302410126,0.3502900302410126,1.0,1.0,-3.572531223297119,0.9291651844978333,2.6433660984039307,0.1269856244325637,0.8700704574584961,0.8700704574584961,0.0,271.7480163574219,276.0,61644.0390625,0.0,4258.83447265625,1.0,278.6031494140625,282.9217529296875,296.1997375488281,300.2274169921875,293.1499938964844,293.1499938964844,278.54998779296875,37239.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302802681922911,1.0,0.0,0.0,3.417673349380493,3.417694330215454,7.793892109475564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.3515625,0.0,1263.3817138671875,1895.4371337890625,0.0,3683.709716796875,0.8461740612983704,1.0,0.0,3.0,1.0,0.0
17856960,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7716032862663269,0.4022717773914337,0.3678712546825409,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8928530216217041,0.6318647265434265,0.602733314037323,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.904814839363098,0.6577003598213196,0.462719053030014,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7984902262687683,0.4459607601165771,0.4282566905021667,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6519162654876709,0.2396949231624603,1.1107735633850098,284.90264892578125,284.95001220703125,299.6947631835937,293.175537109375,297.8147277832031,297.1525573730469,284.9040222167969,1.0,0.7066591382026672,0.3501363098621368,0.3501363098621368,1.0,1.0,-3.569764852523804,0.9278148412704468,2.6419501304626465,0.1263089329004287,0.863146960735321,0.863146960735321,0.0,273.5919494628906,279.0,61379.859375,0.0,4262.72998046875,1.0,278.5596923828125,282.9393310546875,296.1952514648437,300.174560546875,293.1499938964844,293.1499938964844,278.8500061035156,38372.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321125745773317,1.0,0.0,0.0,3.348239660263061,3.348260402679444,7.480426802430884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0400390625,0.0,1204.6114501953125,1895.4371337890625,0.0,3700.489990234375,0.8335376381874084,1.0,0.0,3.0,1.0,0.0
17857020,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7693321704864502,0.4018872380256653,0.3673928678035736,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8900169134140015,0.6308658123016357,0.6016442775726318,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9027653336524964,0.6585351228713989,0.4631580114364624,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7963968515396118,0.4459666609764099,0.4281765818595886,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6503183841705322,0.2397312819957733,1.1108766794204712,285.0000915527344,284.95001220703125,299.6744384765625,293.1828918457031,297.80926513671875,297.1533203125,284.9993896484375,1.0,0.7078794836997986,0.3498288989067077,0.3498288989067077,1.0,1.0,-3.5684261322021484,0.926428198814392,2.641997814178467,0.1251404136419296,0.9491257667541504,0.9491257667541504,0.0,276.3854064941406,282.0,60690.75,0.0,4276.21533203125,1.0,278.8397521972656,283.0586242675781,296.159423828125,300.0220947265625,293.1499938964844,293.1499938964844,278.54998779296875,33972.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240198731422424,1.0,0.0,0.0,3.438685178756714,3.438705921173096,7.890020015111077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.126953125,0.0,1260.9942626953125,1895.4371337890625,0.0,3626.208984375,0.8500939011573792,1.0,0.0,3.0,1.0,0.0
17857080,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7693321704864502,0.4018872380256653,0.3673928678035736,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8900169134140015,0.6308658123016357,0.6016442775726318,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9027653336524964,0.6585351228713989,0.4631580114364624,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7963968515396118,0.4459666609764099,0.4281765818595886,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6503183841705322,0.2397312819957733,1.1108766794204712,285.0000915527344,284.95001220703125,299.6744384765625,293.1828918457031,297.80926513671875,297.1533203125,284.9993896484375,1.0,0.7078794836997986,0.3498288989067077,0.3498288989067077,1.0,1.0,-3.5684261322021484,0.926428198814392,2.641997814178467,0.1251404136419296,0.9491257667541504,0.9491257667541504,0.0,276.3854064941406,282.0,60690.75,0.0,4276.21533203125,1.0,278.8397521972656,283.0586242675781,296.159423828125,300.0220947265625,293.1499938964844,293.1499938964844,278.54998779296875,33972.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240198731422424,1.0,0.0,0.0,3.438685178756714,3.438705921173096,7.890020015111077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.126953125,0.0,1260.9942626953125,1895.4371337890625,0.0,3626.208984375,0.8500939011573792,1.0,0.0,3.0,1.0,0.0
17857140,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7676736116409302,0.4010263979434967,0.366993248462677,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8879880309104919,0.6296003460884094,0.6008582711219788,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9012282490730286,0.6583009362220764,0.4633395373821258,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7948797345161438,0.4455398023128509,0.428089439868927,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6491971611976624,0.2395413219928741,1.1110363006591797,284.88330078125,284.95001220703125,299.6610412597656,293.1875915527344,297.8030090332031,297.1502380371094,284.8854064941406,1.0,0.7087142467498779,0.3496271967887878,0.3496271967887878,1.0,1.0,-3.567314624786377,0.925438642501831,2.641875982284546,0.1245258226990699,0.8617032766342163,0.8617032766342163,0.0,278.4190673828125,282.0,61465.875,0.0,4285.64404296875,1.0,278.5813903808594,282.9266967773437,296.2176513671875,300.2260131835937,293.1499938964844,293.1499938964844,278.54998779296875,38423.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93069988489151,1.0,0.0,0.0,3.3793816566467285,3.379402637481689,7.620224664606212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.0263671875,0.0,1234.5731201171875,1895.4371337890625,0.0,3687.554443359375,0.8393541574478149,1.0,0.0,3.0,1.0,0.0
17857200,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7664831280708313,0.4005425274372101,0.3665737211704254,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8865976929664612,0.6288883686065674,0.6002119779586792,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9000706672668457,0.6581346988677979,0.4632283747196197,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7937849760055542,0.4452670216560364,0.4278691411018371,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6483713984489441,0.2393990010023117,1.1106427907943726,284.90338134765625,284.95001220703125,299.65399169921875,293.19000244140625,297.7994079589844,297.14825439453125,284.9046936035156,1.0,0.7090622782707214,0.3495214879512787,0.3495214879512787,1.0,1.0,-3.565160751342773,0.9244363903999328,2.6407241821289062,0.1240220889449119,0.8622783422470093,0.8622783422470093,0.0,279.6903991699219,285.0,61334.15234375,0.0,4287.654296875,1.0,278.5596008300781,282.9432983398437,296.2096862792969,300.1861572265625,293.1499938964844,293.1499938964844,278.8500061035156,38364.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314054250717164,1.0,0.0,0.0,3.342773914337158,3.34279465675354,7.456024491148128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.7998046875,0.0,1199.41650390625,1895.4371337890625,0.0,3694.016357421875,0.8323883414268494,1.0,0.0,3.0,1.0,0.0
17857260,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7642793655395508,0.4001177251338959,0.3660613298416137,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8838300108909607,0.6278342604637146,0.5990737676620483,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8980599641799927,0.6588290929794312,0.4635710120201111,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7917276620864868,0.4452140629291534,0.4277350306510925,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6468427181243896,0.2394290119409561,1.110717535018921,284.9997253417969,284.95001220703125,299.6334228515625,293.19683837890625,297.7940979003906,297.1491394042969,284.9990234375,1.0,0.7102382183074951,0.349260151386261,0.349260151386261,1.0,1.0,-3.563506841659546,0.9230951070785522,2.640411615371704,0.1229649037122726,0.9474826455116272,0.9474826455116272,0.0,282.4775085449219,288.0,60646.65625,0.0,4300.232421875,1.0,278.8396911621094,283.0616455078125,296.17340087890625,300.0335998535156,293.1499938964844,293.1499938964844,278.54998779296875,33971.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233171939849854,1.0,0.0,0.0,3.433676481246948,3.43369722366333,7.867053000154556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.341796875,0.0,1256.082275390625,1895.4371337890625,0.0,3619.7392578125,0.8489627838134766,1.0,0.0,3.0,1.0,0.0
