time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7642793655395508,0.4001177251338959,0.3660613298416137,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8838300108909607,0.6278342604637146,0.5990737676620483,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8980599641799927,0.6588290929794312,0.4635710120201111,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7917276620864868,0.4452140629291534,0.4277350306510925,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6468427181243896,0.2394290119409561,1.110717535018921,284.9997253417969,284.95001220703125,299.6334228515625,293.19683837890625,297.7940979003906,297.1491394042969,284.9990234375,1.0,0.7102382183074951,0.349260151386261,0.349260151386261,1.0,1.0,-3.563506841659546,0.9230951070785522,2.640411615371704,0.1229649037122726,0.9474826455116272,0.9474826455116272,0.0,282.4775085449219,288.0,60646.65625,0.0,4300.232421875,1.0,278.8396911621094,283.0616455078125,296.17340087890625,300.0335998535156,293.1499938964844,293.1499938964844,278.54998779296875,33971.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233171939849854,1.0,0.0,0.0,3.433676481246948,3.43369722366333,7.867053000154556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.341796875,0.0,1256.082275390625,1895.4371337890625,0.0,3619.7392578125,0.8489627838134766,1.0,0.0,3.0,1.0,0.0
17857380,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7615140676498413,0.398739606142044,0.3652060329914093,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8804958462715149,0.625810444355011,0.5975903868675232,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8953761458396912,0.658243715763092,0.4635222256183624,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7891632914543152,0.4444596171379089,0.4273713529109955,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6449806690216064,0.239099845290184,1.1104748249053955,284.90399169921875,284.95001220703125,299.6127624511719,293.2033996582031,297.7847595214844,297.1447448730469,284.9049072265625,1.0,0.7113779783248901,0.3489988148212433,0.3489988148212433,1.0,1.0,-3.5599148273468018,0.9211505055427552,2.6387641429901123,0.121960237622261,0.8612838387489319,0.8612838387489319,0.0,285.779541015625,291.0,61292.9296875,0.0,4310.73828125,1.0,278.56011962890625,282.9470520019531,296.2226257324219,300.1964416503906,293.1499938964844,293.1499938964844,278.8500061035156,38277.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306777715682985,1.0,0.0,0.0,3.338494777679444,3.338515281677246,7.436947271344252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.11328125,0.0,1194.802734375,1895.4371337890625,0.0,3687.352294921875,0.8313546776771545,1.0,0.0,3.0,1.0,0.0
17857440,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7615140676498413,0.398739606142044,0.3652060329914093,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8804958462715149,0.625810444355011,0.5975903868675232,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8953761458396912,0.658243715763092,0.4635222256183624,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7891632914543152,0.4444596171379089,0.4273713529109955,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6449806690216064,0.239099845290184,1.1104748249053955,284.90399169921875,284.95001220703125,299.6127624511719,293.2033996582031,297.7847595214844,297.1447448730469,284.9049072265625,1.0,0.7113779783248901,0.3489988148212433,0.3489988148212433,1.0,1.0,-3.5599148273468018,0.9211505055427552,2.6387641429901123,0.121960237622261,0.8612838387489319,0.8612838387489319,0.0,285.779541015625,291.0,61292.9296875,0.0,4310.73828125,1.0,278.56011962890625,282.9470520019531,296.2226257324219,300.1964416503906,293.1499938964844,293.1499938964844,278.8500061035156,38277.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306777715682985,1.0,0.0,0.0,3.338494777679444,3.338515281677246,7.436947271344252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.11328125,0.0,1194.802734375,1895.4371337890625,0.0,3687.352294921875,0.8313546776771545,1.0,0.0,3.0,1.0,0.0
17857500,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.760188639163971,0.3984366059303283,0.3647717237472534,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8788853287696838,0.6251764297485352,0.5968216061592102,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8940821290016174,0.6584097146987915,0.4634687006473541,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7879161238670349,0.4443393349647522,0.4271502792835235,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6440654993057251,0.2390672117471695,1.110172152519226,285.0086364746094,284.95001220703125,299.6024169921875,293.20654296875,297.7816772460937,297.1446533203125,285.0101013183594,1.0,0.7118861079216003,0.3488681614398956,0.3488681614398956,1.0,1.0,-3.5577664375305176,0.920075535774231,2.637691020965576,0.1213016882538795,0.9332285523414612,0.9332285523414612,0.0,287.34375,291.0,60472.46484375,0.0,4314.5283203125,1.0,278.7939758300781,283.0688171386719,296.1756591796875,299.9925842285156,293.1499938964844,293.1499938964844,278.8500061035156,34666.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249095916748048,1.0,0.0,0.0,3.374741077423096,3.37476134300232,7.599310833938944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.5478515625,0.0,1204.1357421875,1895.4371337890625,0.0,3634.39599609375,0.837598979473114,1.0,0.0,3.0,1.0,0.0
17857560,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7593726515769958,0.3982753753662109,0.3646586835384369,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8777946829795837,0.6247044801712036,0.5964043736457825,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8933465480804443,0.6587564945220947,0.4637283682823181,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7871397733688354,0.4443506002426147,0.4271847009658813,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6435241103172302,0.2391338646411895,1.1105749607086182,284.99969482421875,284.95001220703125,299.592041015625,293.2096252441406,297.7796325683594,297.1458740234375,284.99853515625,1.0,0.7125144600868225,0.3487458229064941,0.3487458229064941,1.0,1.0,-3.557964324951172,0.919748306274414,2.638216018676758,0.1209044381976127,0.9459725618362428,0.9459725618362428,0.0,288.564697265625,294.0,60598.2734375,0.0,4322.48095703125,1.0,278.84051513671875,283.0648193359375,296.1853942871094,300.0428466796875,293.1499938964844,293.1499938964844,278.54998779296875,33901.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225864410400392,1.0,0.0,0.0,3.42967176437378,3.429692506790161,7.848712471059116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.494140625,0.0,1251.6767578125,1895.4371337890625,0.0,3613.008544921875,0.8478479385375977,1.0,0.0,3.0,1.0,0.0
17857620,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7567061185836792,0.3968656361103058,0.3637794554233551,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8745646476745605,0.6226386427879333,0.594884991645813,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.890708863735199,0.6580581665039062,0.4635973274707794,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7846398949623108,0.443545937538147,0.4267764091491699,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6417505741119385,0.2388015985488891,1.110336422920227,284.90411376953125,284.95001220703125,299.5712890625,293.2155456542969,297.7708435058594,297.1422119140625,284.9049987792969,1.0,0.7136190533638,0.3485011756420135,0.3485011756420135,1.0,1.0,-3.554152727127075,0.917790412902832,2.636362314224243,0.1199335977435112,0.8598096370697021,0.8598096370697021,0.0,291.85284423828125,297.0,61226.24609375,0.0,4332.271484375,1.0,278.5601806640625,282.9506530761719,296.2347106933594,300.20489501953125,293.1499938964844,293.1499938964844,278.8500061035156,38293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299741387367249,1.0,0.0,0.0,3.3322675228118896,3.3322882652282715,7.409229283439345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2890625,0.0,1189.0875244140625,1895.4371337890625,0.0,3680.90380859375,0.8299499154090881,1.0,0.0,3.0,1.0,0.0
17857680,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7567061185836792,0.3968656361103058,0.3637794554233551,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8745646476745605,0.6226386427879333,0.594884991645813,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.890708863735199,0.6580581665039062,0.4635973274707794,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7846398949623108,0.443545937538147,0.4267764091491699,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6417505741119385,0.2388015985488891,1.110336422920227,284.90411376953125,284.95001220703125,299.5712890625,293.2155456542969,297.7708435058594,297.1422119140625,284.9049987792969,1.0,0.7136190533638,0.3485011756420135,0.3485011756420135,1.0,1.0,-3.554152727127075,0.917790412902832,2.636362314224243,0.1199335977435112,0.8598096370697021,0.8598096370697021,0.0,291.85284423828125,297.0,61226.24609375,0.0,4332.271484375,1.0,278.5601806640625,282.9506530761719,296.2347106933594,300.20489501953125,293.1499938964844,293.1499938964844,278.8500061035156,38293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299741387367249,1.0,0.0,0.0,3.3322675228118896,3.3322882652282715,7.409229283439345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2890625,0.0,1189.0875244140625,1895.4371337890625,0.0,3680.90380859375,0.8299499154090881,1.0,0.0,3.0,1.0,0.0
17857740,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7546380758285522,0.3963643908500671,0.3632078170776367,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8719450235366821,0.6214874982833862,0.5936657190322876,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8887205719947815,0.6584808230400085,0.4637466073036194,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7826646566390991,0.4433881640434265,0.4265495836734772,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6403577923774719,0.2388274222612381,1.110417366027832,284.99853515625,284.95001220703125,299.55047607421875,293.2210998535156,297.765869140625,297.1435241699219,284.9978332519531,1.0,0.7147231101989746,0.3482564985752105,0.3482564985752105,1.0,1.0,-3.5519936084747314,0.916353166103363,2.635640382766724,0.1188892945647239,0.9434443116188048,0.9434443116188048,0.0,294.6285400390625,300.0,60523.5546875,0.0,4343.3642578125,1.0,278.839599609375,283.0674743652344,296.1976623535156,300.0511169433594,293.1499938964844,293.1499938964844,278.54998779296875,33982.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219179749488832,1.0,0.0,0.0,3.421916961669922,3.4219374656677246,7.813258662281442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.4638671875,0.0,1244.6856689453125,1895.4371337890625,0.0,3606.847900390625,0.8463158011436462,1.0,0.0,3.0,1.0,0.0
17857800,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7546380758285522,0.3963643908500671,0.3632078170776367,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8719450235366821,0.6214874982833862,0.5936657190322876,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8887205719947815,0.6584808230400085,0.4637466073036194,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7826646566390991,0.4433881640434265,0.4265495836734772,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6403577923774719,0.2388274222612381,1.110417366027832,284.99853515625,284.95001220703125,299.55047607421875,293.2210998535156,297.765869140625,297.1435241699219,284.9978332519531,1.0,0.7147231101989746,0.3482564985752105,0.3482564985752105,1.0,1.0,-3.5519936084747314,0.916353166103363,2.635640382766724,0.1188892945647239,0.9434443116188048,0.9434443116188048,0.0,294.6285400390625,300.0,60523.5546875,0.0,4343.3642578125,1.0,278.839599609375,283.0674743652344,296.1976623535156,300.0511169433594,293.1499938964844,293.1499938964844,278.54998779296875,33982.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219179749488832,1.0,0.0,0.0,3.421916961669922,3.4219374656677246,7.813258662281442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.4638671875,0.0,1244.6856689453125,1895.4371337890625,0.0,3606.847900390625,0.8463158011436462,1.0,0.0,3.0,1.0,0.0
17857860,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7520470023155212,0.3949273228645324,0.3622941970825195,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8688008189201355,0.6193890571594238,0.5921042561531067,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8861274123191833,0.6577121615409851,0.463555246591568,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7802143692970276,0.44254270195961,0.4260951578617096,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6386457681655884,0.2384864240884781,1.1101281642913818,284.9044494628906,284.95001220703125,299.5296936035156,293.226318359375,297.7575378417969,297.1404113769531,284.90533447265625,1.0,0.7157936692237854,0.348021000623703,0.348021000623703,1.0,1.0,-3.547900676727295,0.9143386483192444,2.633561849594116,0.117917776107788,0.8581207394599915,0.8581207394599915,0.0,297.9187316894531,303.0,61135.46875,0.0,4352.369140625,1.0,278.56024169921875,282.9545288085937,296.2452697753906,300.2102355957031,293.1499938964844,293.1499938964844,278.8500061035156,38305.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929226279258728,1.0,0.0,0.0,3.3244104385375977,3.3244309425354004,7.37433083486394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.3681640625,0.0,1181.8458251953125,1895.4371337890625,0.0,3674.04736328125,0.8282638192176819,1.0,0.0,3.0,1.0,0.0
17857920,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7520470023155212,0.3949273228645324,0.3622941970825195,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8688008189201355,0.6193890571594238,0.5921042561531067,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8861274123191833,0.6577121615409851,0.463555246591568,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7802143692970276,0.44254270195961,0.4260951578617096,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6386457681655884,0.2384864240884781,1.1101281642913818,284.9044494628906,284.95001220703125,299.5296936035156,293.226318359375,297.7575378417969,297.1404113769531,284.90533447265625,1.0,0.7157936692237854,0.348021000623703,0.348021000623703,1.0,1.0,-3.547900676727295,0.9143386483192444,2.633561849594116,0.117917776107788,0.8581207394599915,0.8581207394599915,0.0,297.9187316894531,303.0,61135.46875,0.0,4352.369140625,1.0,278.56024169921875,282.9545288085937,296.2452697753906,300.2102355957031,293.1499938964844,293.1499938964844,278.8500061035156,38305.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929226279258728,1.0,0.0,0.0,3.3244104385375977,3.3244309425354004,7.37433083486394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.3681640625,0.0,1181.8458251953125,1895.4371337890625,0.0,3674.04736328125,0.8282638192176819,1.0,0.0,3.0,1.0,0.0
17857980,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7500457763671875,0.3943955302238464,0.3616978824138641,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8662603497505188,0.6182025671005249,0.5908550024032593,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8841874003410339,0.6580775380134583,0.4636650681495666,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7782869935035706,0.4423456490039825,0.4258330762386322,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6373059749603271,0.238503560423851,1.1101733446121216,284.9978332519531,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.141845703125,284.9971008300781,1.0,0.716869056224823,0.3477855324745178,0.3477855324745178,1.0,1.0,-3.54554295539856,0.9128706455230712,2.6326723098754883,0.1168847680091857,0.9408619403839112,0.9408619403839112,0.0,300.68878173828125,306.0,60430.2421875,0.0,4362.86083984375,1.0,278.83953857421875,283.0703430175781,296.20758056640625,300.0556030273437,293.1499938964844,293.1499938964844,278.54998779296875,33990.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211409687995912,1.0,0.0,0.0,3.41426968574524,3.414290428161621,7.778376698297507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.2998046875,0.0,1237.3214111328125,1895.4371337890625,0.0,3599.68408203125,0.8445994257926941,1.0,0.0,3.0,1.0,0.0
17858040,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7500457763671875,0.3943955302238464,0.3616978824138641,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8662603497505188,0.6182025671005249,0.5908550024032593,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8841874003410339,0.6580775380134583,0.4636650681495666,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7782869935035706,0.4423456490039825,0.4258330762386322,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6373059749603271,0.238503560423851,1.1101733446121216,284.9978332519531,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.141845703125,284.9971008300781,1.0,0.716869056224823,0.3477855324745178,0.3477855324745178,1.0,1.0,-3.54554295539856,0.9128706455230712,2.6326723098754883,0.1168847680091857,0.9408619403839112,0.9408619403839112,0.0,300.68878173828125,306.0,60430.2421875,0.0,4362.86083984375,1.0,278.83953857421875,283.0703430175781,296.20758056640625,300.0556030273437,293.1499938964844,293.1499938964844,278.54998779296875,33990.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211409687995912,1.0,0.0,0.0,3.41426968574524,3.414290428161621,7.778376698297507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.2998046875,0.0,1237.3214111328125,1895.4371337890625,0.0,3599.68408203125,0.8445994257926941,1.0,0.0,3.0,1.0,0.0
17858100,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.749034583568573,0.3937392234802246,0.3614045679569244,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8649832010269165,0.617223858833313,0.5902511477470398,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8832007050514221,0.6577711701393127,0.4637284576892853,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7773222327232361,0.4419761300086975,0.4257301688194275,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6366581916809082,0.2383811175823211,1.1103923320770264,284.8822021484375,284.95001220703125,299.4985046386719,293.2334289550781,297.74908447265625,297.1410217285156,284.8803405761719,1.0,0.7174579501152039,0.347667783498764,0.347667783498764,1.0,1.0,-3.544686079025269,0.9122304916381836,2.632455587387085,0.1165181770920753,0.8608368039131165,0.8608368039131165,0.0,302.1473388671875,306.0,61292.2109375,0.0,4369.39453125,1.0,278.6039123535156,282.9387512207031,296.2611999511719,300.2695617675781,293.1499938964844,293.1499938964844,278.54998779296875,37410.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266626834869384,1.0,0.0,0.0,3.384896039962769,3.384917020797729,7.645114123988606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.431640625,0.0,1232.8389892578125,1895.4371337890625,0.0,3650.513916015625,0.8389289379119873,1.0,0.0,3.0,1.0,0.0
17858160,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7475488185882568,0.3929386436939239,0.3607670366764068,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8632250428199768,0.6160810589790344,0.5892711877822876,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8816765546798706,0.657278835773468,0.4634500443935394,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7759088277816772,0.4414677917957306,0.4253482520580292,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6356638073921204,0.2381567806005478,1.1098591089248655,284.9042663574219,284.95001220703125,299.4881591796875,293.235595703125,297.7445983886719,297.1390075683594,284.9055480957031,1.0,0.7179147005081177,0.3475659787654876,0.3475659787654876,1.0,1.0,-3.541307210922241,0.910862147808075,2.6304452419281006,0.1159478053450584,0.8558483123779297,0.8558483123779297,0.0,303.96490478515625,309.0,61012.890625,0.0,4371.35205078125,1.0,278.5600280761719,282.95831298828125,296.2548217773437,300.2132873535156,293.1499938964844,293.1499938964844,278.8500061035156,38424.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928430676460266,1.0,0.0,0.0,3.314279079437256,3.3142995834350586,7.329451250370767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.6474609375,0.0,1173.2562255859375,1895.4371337890625,0.0,3666.74853515625,0.8260837197303772,1.0,0.0,3.0,1.0,0.0
17858220,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7456072568893433,0.3923799693584442,0.3601455092430115,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8607606887817383,0.6148644685745239,0.5879940390586853,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8797972202301025,0.6576312780380249,0.4635457396507263,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7740269899368286,0.4412355422973633,0.425052285194397,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6343702077865601,0.2381671816110611,1.109871506690979,284.99713134765625,284.95001220703125,299.46746826171875,293.2396545410156,297.739990234375,297.1406555175781,284.9964294433594,1.0,0.7189682722091675,0.3473623991012573,0.3473623991012573,1.0,1.0,-3.538788318634033,0.9094467163085938,2.6293418407440186,0.115000270307064,0.9381110668182372,0.9381110668182372,0.0,306.7337646484375,312.0,60320.45703125,0.0,4381.3671875,1.0,278.83941650390625,283.0731811523437,296.2160339355469,300.0575561523437,293.1499938964844,293.1499938964844,278.54998779296875,33994.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203173518180848,1.0,0.0,0.0,3.405653476715088,3.40567398071289,7.73916667640151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.5859375,0.0,1229.0262451171875,1895.4371337890625,0.0,3592.0869140625,0.8426685929298401,1.0,0.0,3.0,1.0,0.0
17858280,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7456072568893433,0.3923799693584442,0.3601455092430115,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8607606887817383,0.6148644685745239,0.5879940390586853,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8797972202301025,0.6576312780380249,0.4635457396507263,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7740269899368286,0.4412355422973633,0.425052285194397,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6343702077865601,0.2381671816110611,1.109871506690979,284.99713134765625,284.95001220703125,299.46746826171875,293.2396545410156,297.739990234375,297.1406555175781,284.9964294433594,1.0,0.7189682722091675,0.3473623991012573,0.3473623991012573,1.0,1.0,-3.538788318634033,0.9094467163085938,2.6293418407440186,0.115000270307064,0.9381110668182372,0.9381110668182372,0.0,306.7337646484375,312.0,60320.45703125,0.0,4381.3671875,1.0,278.83941650390625,283.0731811523437,296.2160339355469,300.0575561523437,293.1499938964844,293.1499938964844,278.54998779296875,33994.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203173518180848,1.0,0.0,0.0,3.405653476715088,3.40567398071289,7.73916667640151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.5859375,0.0,1229.0262451171875,1895.4371337890625,0.0,3592.0869140625,0.8426685929298401,1.0,0.0,3.0,1.0,0.0
17858340,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.743186891078949,0.3909063637256622,0.3591912388801574,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8578208088874817,0.6127254366874695,0.5863823890686035,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.877373218536377,0.6568487882614136,0.4633301794528961,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.771710216999054,0.4403281807899475,0.4245335161685943,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6327833533287048,0.2378158569335937,1.1095234155654907,284.9052124023437,284.95001220703125,299.4468688964844,293.2432861328125,297.7320556640625,297.1379089355469,284.906005859375,1.0,0.719994306564331,0.347158819437027,0.347158819437027,1.0,1.0,-3.534408569335937,0.9074492454528807,2.6269593238830566,0.1141006052494049,0.8541106581687927,0.8541106581687927,0.0,310.0064392089844,315.0,60898.125,0.0,4389.40380859375,1.0,278.5603942871094,282.9623718261719,296.261962890625,300.2129821777344,293.1499938964844,293.1499938964844,278.8500061035156,38331.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275729656219482,1.0,0.0,0.0,3.3059232234954834,3.305943489074707,7.292539976333501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.2802734375,0.0,1164.91845703125,1895.4371337890625,0.0,3658.875,0.8241628408432007,1.0,0.0,3.0,1.0,0.0
17858400,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.743186891078949,0.3909063637256622,0.3591912388801574,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8578208088874817,0.6127254366874695,0.5863823890686035,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.877373218536377,0.6568487882614136,0.4633301794528961,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.771710216999054,0.4403281807899475,0.4245335161685943,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6327833533287048,0.2378158569335937,1.1095234155654907,284.9052124023437,284.95001220703125,299.4468688964844,293.2432861328125,297.7320556640625,297.1379089355469,284.906005859375,1.0,0.719994306564331,0.347158819437027,0.347158819437027,1.0,1.0,-3.534408569335937,0.9074492454528807,2.6269593238830566,0.1141006052494049,0.8541106581687927,0.8541106581687927,0.0,310.0064392089844,315.0,60898.125,0.0,4389.40380859375,1.0,278.5603942871094,282.9623718261719,296.261962890625,300.2129821777344,293.1499938964844,293.1499938964844,278.8500061035156,38331.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275729656219482,1.0,0.0,0.0,3.3059232234954834,3.305943489074707,7.292539976333501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.2802734375,0.0,1164.91845703125,1895.4371337890625,0.0,3658.875,0.8241628408432007,1.0,0.0,3.0,1.0,0.0
17858460,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7413162589073181,0.3903264105319977,0.3585573434829712,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8554478287696838,0.6114868521690369,0.5850928425788879,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.875589907169342,0.6572358012199402,0.4634526669979095,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7698887586593628,0.4400658309459686,0.4242137372493744,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6315417885780334,0.2378226071596145,1.1095274686813354,284.99658203125,284.95001220703125,299.4263610839844,293.2464599609375,297.7276916503906,297.1396484375,284.9958801269531,1.0,0.7210354208946228,0.3469952344894409,0.3469952344894409,1.0,1.0,-3.531853675842285,0.9061462879180908,2.6257073879241943,0.1132727786898613,0.9352229237556458,0.9352229237556458,0.0,312.7622375488281,318.0,60197.61328125,0.0,4399.205078125,1.0,278.83935546875,283.076171875,296.2228088378906,300.0569763183594,293.1499938964844,293.1499938964844,278.54998779296875,33994.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194712042808532,1.0,0.0,0.0,3.3962645530700684,3.396284818649292,7.696553439018317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.89453125,0.0,1220.0003662109375,1895.4371337890625,0.0,3584.27734375,0.840549886226654,1.0,0.0,3.0,1.0,0.0
17858520,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7413162589073181,0.3903264105319977,0.3585573434829712,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8554478287696838,0.6114868521690369,0.5850928425788879,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.875589907169342,0.6572358012199402,0.4634526669979095,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7698887586593628,0.4400658309459686,0.4242137372493744,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6315417885780334,0.2378226071596145,1.1095274686813354,284.99658203125,284.95001220703125,299.4263610839844,293.2464599609375,297.7276916503906,297.1396484375,284.9958801269531,1.0,0.7210354208946228,0.3469952344894409,0.3469952344894409,1.0,1.0,-3.531853675842285,0.9061462879180908,2.6257073879241943,0.1132727786898613,0.9352229237556458,0.9352229237556458,0.0,312.7622375488281,318.0,60197.61328125,0.0,4399.205078125,1.0,278.83935546875,283.076171875,296.2228088378906,300.0569763183594,293.1499938964844,293.1499938964844,278.54998779296875,33994.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194712042808532,1.0,0.0,0.0,3.3962645530700684,3.396284818649292,7.696553439018317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.89453125,0.0,1220.0003662109375,1895.4371337890625,0.0,3584.27734375,0.840549886226654,1.0,0.0,3.0,1.0,0.0
17858580,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7389752864837646,0.3888418674468994,0.3575892448425293,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8526106476783752,0.6093345284461975,0.5834643840789795,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8732792735099792,0.6565142869949341,0.4632726907730102,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7676426768302917,0.4391349554061889,0.4236696064472198,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6300109624862671,0.2374704480171203,1.1091678142547607,284.9057922363281,284.95001220703125,299.4059753417969,293.24920654296875,297.7200927734375,297.1371459960937,284.90655517578125,1.0,0.7220514416694641,0.3468316793441772,0.3468316793441772,1.0,1.0,-3.527435302734375,0.9042648077011108,2.6231706142425537,0.1124934181571006,0.852060079574585,0.852060079574585,0.0,316.0253601074219,321.0,60762.53125,0.0,4407.033203125,1.0,278.5604858398437,282.9664611816406,296.26788330078125,300.2107849121094,293.1499938964844,293.1499938964844,278.8500061035156,38332.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267269968986512,1.0,0.0,0.0,3.295651435852051,3.2956717014312744,7.247293751788675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9453125,0.0,1155.49560546875,1895.4371337890625,0.0,3651.104736328125,0.8218926787376404,1.0,0.0,3.0,1.0,0.0
17858640,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7389752864837646,0.3888418674468994,0.3575892448425293,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8526106476783752,0.6093345284461975,0.5834643840789795,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8732792735099792,0.6565142869949341,0.4632726907730102,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7676426768302917,0.4391349554061889,0.4236696064472198,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6300109624862671,0.2374704480171203,1.1091678142547607,284.9057922363281,284.95001220703125,299.4059753417969,293.24920654296875,297.7200927734375,297.1371459960937,284.90655517578125,1.0,0.7220514416694641,0.3468316793441772,0.3468316793441772,1.0,1.0,-3.527435302734375,0.9042648077011108,2.6231706142425537,0.1124934181571006,0.852060079574585,0.852060079574585,0.0,316.0253601074219,321.0,60762.53125,0.0,4407.033203125,1.0,278.5604858398437,282.9664611816406,296.26788330078125,300.2107849121094,293.1499938964844,293.1499938964844,278.8500061035156,38332.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267269968986512,1.0,0.0,0.0,3.295651435852051,3.2956717014312744,7.247293751788675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9453125,0.0,1155.49560546875,1895.4371337890625,0.0,3651.104736328125,0.8218926787376404,1.0,0.0,3.0,1.0,0.0
17858700,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7378597259521484,0.3884775936603546,0.3571095168590545,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8512526750564575,0.6086321473121643,0.5826421976089478,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8721970915794373,0.6566527485847473,0.4631977379322052,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7665612697601318,0.4389291107654571,0.4233724474906921,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6292563080787659,0.2374250292778015,1.108816623687744,285.00750732421875,284.95001220703125,299.3958435058594,293.2504272460937,297.717529296875,297.1374816894531,285.0087585449219,1.0,0.7225095629692078,0.3467499017715454,0.3467499017715454,1.0,1.0,-3.5249929428100586,0.9032580852508544,2.621734857559204,0.1119635999202728,0.9221368432044984,0.9221368432044984,0.0,317.5639038085937,321.0,59958.66796875,0.0,4409.76513671875,1.0,278.7928466796875,283.0849609375,296.2191467285156,300.0057983398437,293.1499938964844,293.1499938964844,278.8500061035156,34634.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209312200546264,1.0,0.0,0.0,3.332984447479248,3.3330044746398926,7.412417630803247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8310546875,0.0,1164.7576904296875,1895.4371337890625,0.0,3597.749755859375,0.8282619118690491,1.0,0.0,3.0,1.0,0.0
17858760,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7371551394462585,0.3882436454296112,0.3569357395172119,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8503098487854004,0.6080741882324219,0.5821513533592224,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.871589183807373,0.6569743752479553,0.4634389281272888,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7658686637878418,0.4388461709022522,0.4233223497867584,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6288067698478699,0.2374750524759292,1.1091558933258057,284.99639892578125,284.95001220703125,299.3857421875,293.2514953613281,297.71588134765625,297.13897705078125,284.9952087402344,1.0,0.723085343837738,0.3466756343841553,0.3466756343841553,1.0,1.0,-3.5248289108276367,0.9029733538627625,2.621855497360229,0.1116846725344657,0.9325932264328004,0.9325932264328004,0.0,318.78228759765625,324.0,60072.34765625,0.0,4416.66455078125,1.0,278.840087890625,283.0791015625,296.2270812988281,300.0534973144531,293.1499938964844,293.1499938964844,278.54998779296875,33911.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918596088886261,1.0,0.0,0.0,3.388069629669189,3.388089895248413,7.659456855435565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.162109375,0.0,1211.587646484375,1895.4371337890625,0.0,3576.196533203125,0.8384790420532227,1.0,0.0,3.0,1.0,0.0
17858820,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.734893262386322,0.3867514133453369,0.355962872505188,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8475787043571472,0.6059109568595886,0.5805145502090454,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8694128394126892,0.656348466873169,0.4633254408836365,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7637007236480713,0.4378961622714996,0.4227614104747772,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6273307204246521,0.2371238768100738,1.1088025569915771,284.9063415527344,284.95001220703125,299.3656921386719,293.2533264160156,297.7085876464844,297.1366882324219,284.9070739746094,1.0,0.7240992188453674,0.346527099609375,0.346527099609375,1.0,1.0,-3.520462274551392,0.901156485080719,2.6193058490753174,0.1109564825892448,0.8499775528907776,0.8499775528907776,0.0,322.0303039550781,312.0,60620.47265625,0.0,4424.49267578125,1.0,278.5606384277344,282.9704284667969,296.27203369140625,300.2063903808594,293.1499938964844,293.1499938964844,278.8500061035156,38332.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259046316146852,1.0,0.0,0.0,3.285127639770508,3.2851479053497314,7.201082894425781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.546875,0.0,1145.892578125,1895.4371337890625,0.0,3643.546875,0.8195598721504211,1.0,0.0,3.0,1.0,0.0
17858880,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.734893262386322,0.3867514133453369,0.355962872505188,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8475787043571472,0.6059109568595886,0.5805145502090454,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8694128394126892,0.656348466873169,0.4633254408836365,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7637007236480713,0.4378961622714996,0.4227614104747772,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6273307204246521,0.2371238768100738,1.1088025569915771,284.9063415527344,284.95001220703125,299.3656921386719,293.2533264160156,297.7085876464844,297.1366882324219,284.9070739746094,1.0,0.7240992188453674,0.346527099609375,0.346527099609375,1.0,1.0,-3.520462274551392,0.901156485080719,2.6193058490753174,0.1109564825892448,0.8499775528907776,0.8499775528907776,0.0,322.0303039550781,312.0,60620.47265625,0.0,4424.49267578125,1.0,278.5606384277344,282.9704284667969,296.27203369140625,300.2063903808594,293.1499938964844,293.1499938964844,278.8500061035156,38332.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259046316146852,1.0,0.0,0.0,3.285127639770508,3.2851479053497314,7.201082894425781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.546875,0.0,1145.892578125,1895.4371337890625,0.0,3643.546875,0.8195598721504211,1.0,0.0,3.0,1.0,0.0
17858940,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7362950444221497,0.3861590921878814,0.3550512492656708,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8492051959037781,0.6046416163444519,0.5789206624031067,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8719930052757263,0.6569243669509888,0.4633688926696777,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7655373215675354,0.4375976324081421,0.4221280515193939,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6288168430328369,0.2371432483196258,1.1075201034545898,284.9939880371094,284.95001220703125,299.3458251953125,293.254638671875,297.7045593261719,297.1387634277344,284.99322509765625,1.0,0.7210599184036255,0.3463785946369171,0.3463785946369171,1.0,1.0,-3.5151922702789307,0.89906907081604,2.61612319946289,0.1100017502903938,0.9280441403388976,0.9280441403388976,0.0,317.6155700683594,300.0,59898.33203125,0.0,4383.8916015625,1.0,278.8391418457031,283.0811462402344,296.23095703125,300.0478515625,293.1499938964844,293.1499938964844,278.54998779296875,34032.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178099036216736,1.0,0.0,0.0,3.375244140625,3.375264406204224,7.601576612614735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.41015625,0.0,1200.2274169921875,1895.4371337890625,0.0,3568.933349609375,0.8358424305915833,1.0,0.0,3.0,1.0,0.0
17859000,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7362950444221497,0.3861590921878814,0.3550512492656708,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8492051959037781,0.6046416163444519,0.5789206624031067,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8719930052757263,0.6569243669509888,0.4633688926696777,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7655373215675354,0.4375976324081421,0.4221280515193939,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6288168430328369,0.2371432483196258,1.1075201034545898,284.9939880371094,284.95001220703125,299.3458251953125,293.254638671875,297.7045593261719,297.1387634277344,284.99322509765625,1.0,0.7210599184036255,0.3463785946369171,0.3463785946369171,1.0,1.0,-3.5151922702789307,0.89906907081604,2.61612319946289,0.1100017502903938,0.9280441403388976,0.9280441403388976,0.0,317.6155700683594,300.0,59898.33203125,0.0,4383.8916015625,1.0,278.8391418457031,283.0811462402344,296.23095703125,300.0478515625,293.1499938964844,293.1499938964844,278.54998779296875,34032.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178099036216736,1.0,0.0,0.0,3.375244140625,3.375264406204224,7.601576612614735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.41015625,0.0,1200.2274169921875,1895.4371337890625,0.0,3568.933349609375,0.8358424305915833,1.0,0.0,3.0,1.0,0.0
17859060,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7390950918197632,0.3847586512565613,0.3537228107452392,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8526225686073303,0.6025341153144836,0.5768800377845764,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8765102624893188,0.6565104126930237,0.4630544185638428,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7690485715866089,0.4367018342018127,0.4211645424365997,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6315851211547852,0.2368705421686172,1.105382800102234,284.9056396484375,284.95001220703125,299.3261413574219,293.2554626464844,297.6979675292969,297.1373596191406,284.9062805175781,1.0,0.716224193572998,0.3462503254413605,0.3462503254413605,1.0,1.0,-3.50704026222229,0.8961500525474548,2.6108901500701904,0.109016977250576,0.8456088900566101,0.8456088900566101,0.0,309.80010986328125,288.0,60372.23046875,0.0,4315.384765625,1.0,278.56072998046875,282.9748840332031,296.2732238769531,300.1935119628906,293.1499938964844,293.1499938964844,278.8500061035156,38432.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92489355802536,1.0,0.0,0.0,3.26854944229126,3.2685694694519043,7.128586503313272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.576171875,0.0,1131.5531005859375,1895.4371337890625,0.0,3634.2490234375,0.8159908652305603,1.0,0.0,3.0,1.0,0.0
17859120,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7390950918197632,0.3847586512565613,0.3537228107452392,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8526225686073303,0.6025341153144836,0.5768800377845764,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8765102624893188,0.6565104126930237,0.4630544185638428,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7690485715866089,0.4367018342018127,0.4211645424365997,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6315851211547852,0.2368705421686172,1.105382800102234,284.9056396484375,284.95001220703125,299.3261413574219,293.2554626464844,297.6979675292969,297.1373596191406,284.9062805175781,1.0,0.716224193572998,0.3462503254413605,0.3462503254413605,1.0,1.0,-3.50704026222229,0.8961500525474548,2.6108901500701904,0.109016977250576,0.8456088900566101,0.8456088900566101,0.0,309.80010986328125,288.0,60372.23046875,0.0,4315.384765625,1.0,278.56072998046875,282.9748840332031,296.2732238769531,300.1935119628906,293.1499938964844,293.1499938964844,278.8500061035156,38432.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92489355802536,1.0,0.0,0.0,3.26854944229126,3.2685694694519043,7.128586503313272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.576171875,0.0,1131.5531005859375,1895.4371337890625,0.0,3634.2490234375,0.8159908652305603,1.0,0.0,3.0,1.0,0.0
