time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7435727715492249,0.3842941224575043,0.3527096807956695,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8579627275466919,0.6013548970222473,0.5751417279243469,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8832106590270996,0.6574493050575256,0.4631561040878296,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7743372917175293,0.4365056157112121,0.4203941822052002,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6356702446937561,0.237013965845108,1.1035521030426023,284.99224853515625,284.95001220703125,299.30670166015625,293.2557678222656,297.6950378417969,297.1407165527344,284.9915466308594,1.0,0.7104845643043518,0.3461220562458038,0.3461220562458038,1.0,1.0,-3.500715732574463,0.8938053250312805,2.606910467147827,0.1079856306314468,0.921969711780548,0.921969711780548,0.0,299.55596923828125,276.0,59635.68359375,0.0,4237.46923828125,1.0,278.8389587402344,283.0848693847656,296.2309875488281,300.03192138671875,293.1499938964844,293.1499938964844,278.54998779296875,34086.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165643453598022,1.0,0.0,0.0,3.3572232723236084,3.357243299484253,7.520621920775739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.7666015625,0.0,1183.6041259765625,1895.4371337890625,0.0,3557.4189453125,0.8318391442298889,1.0,0.0,3.0,1.0,0.0
17859240,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7435727715492249,0.3842941224575043,0.3527096807956695,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8579627275466919,0.6013548970222473,0.5751417279243469,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8832106590270996,0.6574493050575256,0.4631561040878296,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7743372917175293,0.4365056157112121,0.4203941822052002,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6356702446937561,0.237013965845108,1.1035521030426023,284.99224853515625,284.95001220703125,299.30670166015625,293.2557678222656,297.6950378417969,297.1407165527344,284.9915466308594,1.0,0.7104845643043518,0.3461220562458038,0.3461220562458038,1.0,1.0,-3.500715732574463,0.8938053250312805,2.606910467147827,0.1079856306314468,0.921969711780548,0.921969711780548,0.0,299.55596923828125,276.0,59635.68359375,0.0,4237.46923828125,1.0,278.8389587402344,283.0848693847656,296.2309875488281,300.03192138671875,293.1499938964844,293.1499938964844,278.54998779296875,34086.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165643453598022,1.0,0.0,0.0,3.3572232723236084,3.357243299484253,7.520621920775739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.7666015625,0.0,1183.6041259765625,1895.4371337890625,0.0,3557.4189453125,0.8318391442298889,1.0,0.0,3.0,1.0,0.0
17859300,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7461230158805847,0.3837086260318756,0.3522043824195862,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8610115647315979,0.6004118919372559,0.5742814540863037,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8869912624359131,0.657524585723877,0.463257372379303,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7773427963256836,0.4361665844917297,0.4200355112552643,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6380149722099304,0.2369768470525741,1.1028300523757937,284.88067626953125,284.95001220703125,299.2970886230469,293.2557373046875,297.6925964355469,297.1410522460937,284.8793334960937,1.0,0.7074690461158752,0.3460579216480255,0.3460579216480255,1.0,1.0,-3.497901201248169,0.8927348852157593,2.60516619682312,0.1076140999794006,0.8433288335800171,0.8433288335800171,0.0,294.10888671875,276.0,60387.25390625,0.0,4197.56591796875,1.0,278.60546875,282.9587097167969,296.2822265625,300.2376708984375,293.1499938964844,293.1499938964844,278.54998779296875,37779.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219523072242736,1.0,0.0,0.0,3.31975531578064,3.319775581359864,7.353692126343958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.71875,0.0,1173.9429931640625,1895.4371337890625,0.0,3607.16455078125,0.8246073722839355,1.0,0.0,3.0,1.0,0.0
17859360,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7484103441238403,0.3830227553844452,0.3513887822628021,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8638266324996948,0.5993525981903076,0.5730829238891602,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8905050158500671,0.6574945449829102,0.4630669355392456,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.780123770236969,0.435727447271347,0.4194245040416717,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6401907205581665,0.2368642389774322,1.1014240980148315,284.9068298339844,284.95001220703125,299.2875366210937,293.25555419921875,297.6894836425781,297.14044189453125,284.90789794921875,1.0,0.7042502760887146,0.3460351824760437,0.3460351824760437,1.0,1.0,-3.4928250312805176,0.891091525554657,2.601733446121216,0.1071329936385154,0.8416179418563843,0.8416179418563843,0.0,288.8217163085937,264.0,60075.48046875,0.0,4152.82373046875,1.0,278.5606994628906,282.9817810058594,296.2730712890625,300.1754455566406,293.1499938964844,293.1499938964844,278.8500061035156,38539.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92353093624115,1.0,0.0,0.0,3.2469170093536377,3.2469370365142822,7.034539635242254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.2587890625,0.0,1112.8809814453125,1895.4371337890625,0.0,3621.707763671875,0.811339795589447,1.0,0.0,3.0,1.0,0.0
17859420,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7545350193977356,0.3826406598091125,0.3504029810428619,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8711149096488953,0.598241925239563,0.5713579058647156,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8993741273880005,0.6587849259376526,0.4633917510509491,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7871927618980408,0.4356161952018738,0.4186834096908569,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.645731508731842,0.2371045500040054,1.099779486656189,284.991943359375,284.95001220703125,299.26861572265625,293.2547607421875,297.6875305175781,297.1446228027344,284.9912414550781,1.0,0.6977959871292114,0.3459896743297577,0.3459896743297577,1.0,1.0,-3.487076997756958,0.8891839981079102,2.597892999649048,0.1064078137278556,0.917255401611328,0.917255401611328,0.0,277.1069030761719,252.0,59379.41796875,0.0,4068.215576171875,1.0,278.8387451171875,283.08953857421875,296.23004150390625,300.0148010253906,293.1499938964844,293.1499938964844,278.54998779296875,34063.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151962399482728,1.0,0.0,0.0,3.338918447494507,3.3389382362365723,7.438835041284619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.80859375,0.0,1166.35302734375,1895.4371337890625,0.0,3544.76220703125,0.8277174234390259,1.0,0.0,3.0,1.0,0.0
17859480,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7545350193977356,0.3826406598091125,0.3504029810428619,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8711149096488953,0.598241925239563,0.5713579058647156,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8993741273880005,0.6587849259376526,0.4633917510509491,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7871927618980408,0.4356161952018738,0.4186834096908569,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.645731508731842,0.2371045500040054,1.099779486656189,284.991943359375,284.95001220703125,299.26861572265625,293.2547607421875,297.6875305175781,297.1446228027344,284.9912414550781,1.0,0.6977959871292114,0.3459896743297577,0.3459896743297577,1.0,1.0,-3.487076997756958,0.8891839981079102,2.597892999649048,0.1064078137278556,0.917255401611328,0.917255401611328,0.0,277.1069030761719,252.0,59379.41796875,0.0,4068.215576171875,1.0,278.8387451171875,283.08953857421875,296.23004150390625,300.0148010253906,293.1499938964844,293.1499938964844,278.54998779296875,34063.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151962399482728,1.0,0.0,0.0,3.338918447494507,3.3389382362365723,7.438835041284619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.80859375,0.0,1166.35302734375,1895.4371337890625,0.0,3544.76220703125,0.8277174234390259,1.0,0.0,3.0,1.0,0.0
17859540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7608000040054321,0.3814391195774078,0.3491109311580658,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8786306977272034,0.5963008403778076,0.5693199634552002,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9086143970489502,0.6590794324874878,0.4634592533111572,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7944473028182983,0.4349052906036377,0.4177448451519012,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.651561975479126,0.237032949924469,1.0978636741638184,284.908447265625,284.95001220703125,299.25,293.2534484863281,297.6824645996094,297.1446838378906,284.908935546875,1.0,0.6911805868148804,0.3459441661834717,0.3459441661834717,1.0,1.0,-3.479727029800415,0.8867744207382202,2.5929524898529053,0.1057332009077072,0.8387242555618286,0.8387242555618286,0.0,265.648193359375,240.0,59833.71484375,0.0,3981.322265625,1.0,278.5611267089844,282.9876708984375,296.2709350585937,300.157470703125,293.1499938964844,293.1499938964844,278.8500061035156,38390.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222242832183838,1.0,0.0,0.0,3.2306253910064697,3.230645179748535,6.964124850128428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2724609375,0.0,1097.4505615234375,1895.4371337890625,0.0,3609.671142578125,0.8075914978981018,1.0,0.0,3.0,1.0,0.0
17859600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7608000040054321,0.3814391195774078,0.3491109311580658,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8786306977272034,0.5963008403778076,0.5693199634552002,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9086143970489502,0.6590794324874878,0.4634592533111572,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7944473028182983,0.4349052906036377,0.4177448451519012,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.651561975479126,0.237032949924469,1.0978636741638184,284.908447265625,284.95001220703125,299.25,293.2534484863281,297.6824645996094,297.1446838378906,284.908935546875,1.0,0.6911805868148804,0.3459441661834717,0.3459441661834717,1.0,1.0,-3.479727029800415,0.8867744207382202,2.5929524898529053,0.1057332009077072,0.8387242555618286,0.8387242555618286,0.0,265.648193359375,240.0,59833.71484375,0.0,3981.322265625,1.0,278.5611267089844,282.9876708984375,296.2709350585937,300.157470703125,293.1499938964844,293.1499938964844,278.8500061035156,38390.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222242832183838,1.0,0.0,0.0,3.2306253910064697,3.230645179748535,6.964124850128428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2724609375,0.0,1097.4505615234375,1895.4371337890625,0.0,3609.671142578125,0.8075914978981018,1.0,0.0,3.0,1.0,0.0
17859660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7682393193244934,0.3809264004230499,0.3480736911296844,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8874016404151917,0.5950514078140259,0.5675340294837952,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.920061469078064,0.6604009866714478,0.4638579785823822,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8027582168579102,0.4346621930599212,0.4169476628303528,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6583060026168823,0.2371443957090377,1.0959759950637815,284.9907531738281,284.95001220703125,299.2318115234375,293.2510681152344,297.6796264648437,297.1474304199219,284.989990234375,1.0,0.6844556927680969,0.3459244966506958,0.3459244966506958,1.0,1.0,-3.473576307296753,0.884818971157074,2.588757276535034,0.105084627866745,0.912445902824402,0.912445902824402,0.0,253.71463012695312,228.0,59129.140625,0.0,3894.987060546875,1.0,278.8385925292969,283.0931701660156,296.2269287109375,299.996826171875,293.1499938964844,293.1499938964844,278.54998779296875,34059.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914035975933075,1.0,0.0,0.0,3.321907758712769,3.321927547454834,7.36323102046299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.6171875,0.0,1150.6055908203125,1895.4371337890625,0.0,3534.020751953125,0.8238804340362549,1.0,0.0,3.0,1.0,0.0
17859720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7682393193244934,0.3809264004230499,0.3480736911296844,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8874016404151917,0.5950514078140259,0.5675340294837952,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.920061469078064,0.6604009866714478,0.4638579785823822,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8027582168579102,0.4346621930599212,0.4169476628303528,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6583060026168823,0.2371443957090377,1.0959759950637815,284.9907531738281,284.95001220703125,299.2318115234375,293.2510681152344,297.6796264648437,297.1474304199219,284.989990234375,1.0,0.6844556927680969,0.3459244966506958,0.3459244966506958,1.0,1.0,-3.473576307296753,0.884818971157074,2.588757276535034,0.105084627866745,0.912445902824402,0.912445902824402,0.0,253.71463012695312,228.0,59129.140625,0.0,3894.987060546875,1.0,278.8385925292969,283.0931701660156,296.2269287109375,299.996826171875,293.1499938964844,293.1499938964844,278.54998779296875,34059.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914035975933075,1.0,0.0,0.0,3.321907758712769,3.321927547454834,7.36323102046299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.6171875,0.0,1150.6055908203125,1895.4371337890625,0.0,3534.020751953125,0.8238804340362549,1.0,0.0,3.0,1.0,0.0
17859780,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7753676772117615,0.379382312297821,0.3465234935283661,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8958948254585266,0.5927448868751526,0.5652086138725281,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9315208196640016,0.6605114936828613,0.463835746049881,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.810617983341217,0.4335765838623047,0.4157164394855499,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6648431420326233,0.2366570085287094,1.0925379991531372,284.9076538085937,284.95001220703125,299.214111328125,293.2471618652344,297.6716003417969,297.1432189941406,284.9079895019531,1.0,0.6774532198905945,0.3459048271179199,0.3459048271179199,1.0,1.0,-3.4632816314697266,0.881580650806427,2.5817010402679443,0.1042614951729774,0.8336098790168762,0.8336098790168762,0.0,242.4581451416016,216.0,59500.75,0.0,3802.678466796875,1.0,278.56134033203125,282.9928283691406,296.2646789550781,300.132568359375,293.1499938964844,293.1499938964844,278.8500061035156,38475.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210891127586364,1.0,0.0,0.0,3.209192037582397,3.209211587905884,6.872024869153393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.4501953125,0.0,1079.2120361328125,1895.4371337890625,0.0,3599.2060546875,0.8029301166534424,1.0,0.0,3.0,1.0,0.0
17859840,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7753676772117615,0.379382312297821,0.3465234935283661,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8958948254585266,0.5927448868751526,0.5652086138725281,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9315208196640016,0.6605114936828613,0.463835746049881,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.810617983341217,0.4335765838623047,0.4157164394855499,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6648431420326233,0.2366570085287094,1.0925379991531372,284.9076538085937,284.95001220703125,299.214111328125,293.2471618652344,297.6716003417969,297.1432189941406,284.9079895019531,1.0,0.6774532198905945,0.3459048271179199,0.3459048271179199,1.0,1.0,-3.4632816314697266,0.881580650806427,2.5817010402679443,0.1042614951729774,0.8336098790168762,0.8336098790168762,0.0,242.4581451416016,216.0,59500.75,0.0,3802.678466796875,1.0,278.56134033203125,282.9928283691406,296.2646789550781,300.132568359375,293.1499938964844,293.1499938964844,278.8500061035156,38475.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210891127586364,1.0,0.0,0.0,3.209192037582397,3.209211587905884,6.872024869153393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.4501953125,0.0,1079.2120361328125,1895.4371337890625,0.0,3599.2060546875,0.8029301166534424,1.0,0.0,3.0,1.0,0.0
17859900,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7792325019836426,0.3789320886135101,0.3457302153110504,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.900462806224823,0.5919024348258972,0.5640081763267517,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9376443028450012,0.6610317230224609,0.4638349115848541,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8146413564682007,0.4332400858402252,0.4150416851043701,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6683138012886047,0.2364796549081802,1.0903836488723757,285.0028076171875,284.95001220703125,299.2054443359375,293.24468994140625,297.66864013671875,297.1424560546875,285.0035095214844,1.0,0.673818051815033,0.345894992351532,0.345894992351532,1.0,1.0,-3.457474708557129,0.8797630071640015,2.577711582183838,0.1036787629127502,0.8987741470336914,0.8987741470336914,0.0,236.7311248779297,216.0,58692.03515625,0.0,3754.527587890625,1.0,278.7904357910156,283.1050720214844,296.2120666503906,299.923583984375,293.1499938964844,293.1499938964844,278.8500061035156,34681.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151572585105896,1.0,0.0,0.0,3.246277093887329,3.2462964057922363,7.031767381704412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.884765625,0.0,1086.6353759765625,1895.4371337890625,0.0,3544.4013671875,0.809000551700592,1.0,0.0,3.0,1.0,0.0
17859960,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.783828616142273,0.3785657584667206,0.3451917469501495,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9058408141136168,0.5911533236503601,0.5630812048912048,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9446040987968444,0.661695122718811,0.4641193449497223,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.819209098815918,0.4329836368560791,0.4145687222480774,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6723695397377014,0.2363511621952057,1.0887024402618408,284.9867858886719,284.95001220703125,299.1968994140625,293.2418518066406,297.6664428710937,297.142578125,284.9855041503906,1.0,0.6702366471290588,0.3459161818027496,0.3459161818027496,1.0,1.0,-3.4534618854522705,0.8785865902900696,2.5748751163482666,0.1033722385764122,0.9033688306808472,0.9033688306808472,0.0,230.6995544433593,204.0,58729.7421875,0.0,3709.111572265625,1.0,278.839111328125,283.0961608886719,296.2158203125,299.9627990722656,293.1499938964844,293.1499938964844,278.54998779296875,34104.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126476645469666,1.0,0.0,0.0,3.298089027404785,3.2981085777282715,7.258017831190955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.138671875,0.0,1129.1444091796875,1895.4371337890625,0.0,3521.158447265625,0.8183938264846802,1.0,0.0,3.0,1.0,0.0
17860020,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7923924326896667,0.3768903017044067,0.3434956669807434,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.91672945022583,0.5886783003807068,0.5605666041374207,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9573524594306946,0.6618372797966003,0.4640985131263733,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8277245759963989,0.4317207932472229,0.4131388366222381,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.680094838142395,0.2356152236461639,1.0839903354644775,284.9081420898437,284.95001220703125,299.1800842285156,293.23516845703125,297.6575622558594,297.1368713378906,284.9083251953125,1.0,0.6627914905548096,0.3459585309028625,0.3459585309028625,1.0,1.0,-3.440993309020996,0.8748682737350464,2.56612491607666,0.1025263145565986,0.8265269994735718,0.8265269994735718,0.0,219.35324096679688,192.0,58999.80078125,0.0,3612.083251953125,1.0,278.56170654296875,283.0013122558594,296.2508850097656,300.0888671875,293.1499938964844,293.1499938964844,278.8500061035156,38570.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193652868270874,1.0,0.0,0.0,3.176497220993042,3.176516532897949,6.732715860380267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4755859375,0.0,1051.60302734375,1895.4371337890625,0.0,3583.299560546875,0.7958257794380188,1.0,0.0,3.0,1.0,0.0
17860080,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7923924326896667,0.3768903017044067,0.3434956669807434,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.91672945022583,0.5886783003807068,0.5605666041374207,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9573524594306946,0.6618372797966003,0.4640985131263733,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8277245759963989,0.4317207932472229,0.4131388366222381,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.680094838142395,0.2356152236461639,1.0839903354644775,284.9081420898437,284.95001220703125,299.1800842285156,293.23516845703125,297.6575622558594,297.1368713378906,284.9083251953125,1.0,0.6627914905548096,0.3459585309028625,0.3459585309028625,1.0,1.0,-3.440993309020996,0.8748682737350464,2.56612491607666,0.1025263145565986,0.8265269994735718,0.8265269994735718,0.0,219.35324096679688,192.0,58999.80078125,0.0,3612.083251953125,1.0,278.56170654296875,283.0013122558594,296.2508850097656,300.0888671875,293.1499938964844,293.1499938964844,278.8500061035156,38570.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193652868270874,1.0,0.0,0.0,3.176497220993042,3.176516532897949,6.732715860380267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4755859375,0.0,1051.60302734375,1895.4371337890625,0.0,3583.299560546875,0.7958257794380188,1.0,0.0,3.0,1.0,0.0
17860140,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8026992082595825,0.3759709000587463,0.3420784473419189,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9302709102630616,0.5869548320770264,0.5583208203315735,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9712435007095336,0.6630781888961792,0.4644299149513244,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8377783298492432,0.4310039281845093,0.4118728935718536,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6892354488372803,0.2351358979940414,1.0793280601501465,284.98419189453125,284.95001220703125,299.1636657714844,293.2272033691406,297.6524963378906,297.1360168457031,284.98358154296875,1.0,0.6552049517631531,0.3460009098052978,0.3460009098052978,1.0,1.0,-3.42984938621521,0.8715642094612122,2.5582852363586426,0.1016134321689605,0.8932713866233826,0.8932713866233826,0.0,207.4604034423828,180.0,58202.19921875,0.0,3515.686767578125,1.0,278.83795166015625,283.1025085449219,296.2006530761719,299.9158935546875,293.1499938964844,293.1499938964844,279.1499938964844,34283.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106998443603516,1.0,0.0,0.0,3.2618296146392822,3.261848926544189,7.099305321389693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.03271484375,0.0,1097.758056640625,1895.4371337890625,0.0,3503.097412109375,0.8105973601341248,1.0,0.0,3.0,1.0,0.0
17860200,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8026992082595825,0.3759709000587463,0.3420784473419189,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9302709102630616,0.5869548320770264,0.5583208203315735,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9712435007095336,0.6630781888961792,0.4644299149513244,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8377783298492432,0.4310039281845093,0.4118728935718536,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6892354488372803,0.2351358979940414,1.0793280601501465,284.98419189453125,284.95001220703125,299.1636657714844,293.2272033691406,297.6524963378906,297.1360168457031,284.98358154296875,1.0,0.6552049517631531,0.3460009098052978,0.3460009098052978,1.0,1.0,-3.42984938621521,0.8715642094612122,2.5582852363586426,0.1016134321689605,0.8932713866233826,0.8932713866233826,0.0,207.4604034423828,180.0,58202.19921875,0.0,3515.686767578125,1.0,278.83795166015625,283.1025085449219,296.2006530761719,299.9158935546875,293.1499938964844,293.1499938964844,279.1499938964844,34283.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106998443603516,1.0,0.0,0.0,3.2618296146392822,3.261848926544189,7.099305321389693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.03271484375,0.0,1097.758056640625,1895.4371337890625,0.0,3503.097412109375,0.8105973601341248,1.0,0.0,3.0,1.0,0.0
17860260,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.808691680431366,0.3755941987037658,0.3414452672004699,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9381920695304872,0.5861766338348389,0.557274341583252,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9786718487739564,0.6639077663421631,0.4647419452667236,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8437256217002869,0.4307330846786499,0.411317378282547,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6946057081222534,0.2349503934383392,1.077195405960083,285.06121826171875,284.95001220703125,299.1552734375,293.2225952148437,297.6507873535156,297.1366577148437,285.06121826171875,1.0,0.651296079158783,0.3460599482059479,0.3460599482059479,1.0,1.0,-3.424969434738159,0.8702337145805359,2.5547358989715576,0.1013445258140564,0.9699181914329528,0.9699181914329528,0.0,201.1789703369141,180.0,57519.48828125,0.0,3467.38525390625,1.0,279.09228515625,283.2002868652344,296.17779541015625,299.7861022949219,293.1499938964844,293.1499938964844,279.1499938964844,32069.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050574898719788,1.0,0.0,0.0,3.3422560691833496,3.342275619506836,7.453714374605624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.0400390625,0.0,1155.7945556640625,1895.4371337890625,0.0,3450.680419921875,0.8276620507240295,1.0,0.0,3.0,1.0,0.0
17860320,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8145166635513306,0.375214010477066,0.3409537076950073,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9460419416427612,0.5854325294494629,0.5564157962799072,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9856293201446532,0.6646565794944763,0.465147852897644,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8497993350028992,0.4304741024971008,0.4108915328979492,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7000212073326111,0.2347805947065353,1.0754680633544922,285.0314636230469,284.95001220703125,299.1475830078125,293.2180480957031,297.6493225097656,297.13739013671875,285.02880859375,1.0,0.6477299332618713,0.3461144268512726,0.3461144268512726,1.0,1.0,-3.4212448596954346,0.8692514896392822,2.5519933700561523,0.1011858433485031,0.9818565845489502,0.9818565845489502,0.0,195.3026885986328,168.0,57712.9921875,0.0,3424.286865234375,1.0,279.1384582519531,283.1762084960937,296.1978454589844,299.8653564453125,293.1499938964844,293.1499938964844,278.8500061035156,32085.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904217004776001,1.0,0.0,0.0,3.4196486473083496,3.419668912887573,7.802904065101757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.57421875,0.0,1229.1875,1895.4371337890625,0.0,3442.860595703125,0.8441609740257263,1.0,0.0,3.0,1.0,0.0
17860380,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8249217867851257,0.3731091618537903,0.3389954566955566,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9602375626564026,0.5825004577636719,0.5536128282546997,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9975031614303588,0.6644696593284607,0.465038001537323,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8615629076957703,0.4288603067398071,0.4092479646205902,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7101507782936096,0.2337528616189956,1.0698145627975464,284.8865051269531,284.95001220703125,299.1318054199219,293.207763671875,297.6387939453125,297.12908935546875,284.887451171875,1.0,0.6399012804031372,0.3462279438972473,0.3462279438972473,1.0,1.0,-3.406622171401977,0.865075409412384,2.5415468215942383,0.1004021912813186,0.8655228018760681,0.8655228018760681,0.0,184.1849365234375,171.0,58369.30859375,0.0,3325.477294921875,1.0,278.8599853515625,283.0197448730469,296.2405090332031,300.03778076171875,293.1499938964844,293.1499938964844,279.1499938964844,37937.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91482812166214,1.0,0.0,0.0,3.352618932723999,3.352639675140381,7.500007086491678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3701171875,0.0,1205.7523193359375,1895.4371337890625,0.0,3541.35498046875,0.8338974118232727,1.0,0.0,3.0,1.0,0.0
17860440,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8249217867851257,0.3731091618537903,0.3389954566955566,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9602375626564026,0.5825004577636719,0.5536128282546997,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9975031614303588,0.6644696593284607,0.465038001537323,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8615629076957703,0.4288603067398071,0.4092479646205902,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7101507782936096,0.2337528616189956,1.0698145627975464,284.8865051269531,284.95001220703125,299.1318054199219,293.207763671875,297.6387939453125,297.12908935546875,284.887451171875,1.0,0.6399012804031372,0.3462279438972473,0.3462279438972473,1.0,1.0,-3.406622171401977,0.865075409412384,2.5415468215942383,0.1004021912813186,0.8655228018760681,0.8655228018760681,0.0,184.1849365234375,171.0,58369.30859375,0.0,3325.477294921875,1.0,278.8599853515625,283.0197448730469,296.2405090332031,300.03778076171875,293.1499938964844,293.1499938964844,279.1499938964844,37937.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91482812166214,1.0,0.0,0.0,3.352618932723999,3.352639675140381,7.500007086491678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3701171875,0.0,1205.7523193359375,1895.4371337890625,0.0,3541.35498046875,0.8338974118232727,1.0,0.0,3.0,1.0,0.0
17860500,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8270928263664246,0.3724164068698883,0.3380546271800995,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9631332755088806,0.5813744068145752,0.5522198677062988,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.6649329662322998,0.4639953076839447,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8642034530639648,0.4282788932323456,0.4084287285804748,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7122225165367126,0.2333182543516159,1.0669928789138794,284.99249267578125,284.95001220703125,299.1239929199219,293.2022399902344,297.6352844238281,297.127197265625,284.99420166015625,1.0,0.6375691890716553,0.3462847173213959,0.3462847173213959,1.0,1.0,-3.39817762374878,0.8626400828361511,2.5355374813079834,0.0997968837618827,0.9325331449508668,0.9325331449508668,0.0,181.39764404296875,171.0,57415.9453125,0.0,3289.872802734375,1.0,279.0942687988281,283.1441955566406,296.178466796875,299.8149108886719,293.1499938964844,293.1499938964844,279.1499938964844,34780.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094660878181458,1.0,0.0,0.0,3.3814289569854736,3.3814494609832764,7.629461151736905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.8154296875,0.0,1211.2811279296875,1895.4371337890625,0.0,3491.6484375,0.8391367793083191,1.0,0.0,3.0,1.0,0.0
17860560,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8282569050788879,0.3718880116939544,0.3375095427036285,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9645730257034302,0.5804302096366882,0.5512521266937256,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.6659430265426636,0.4618614614009857,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8656262755393982,0.4278446435928345,0.4079397618770599,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7132601141929626,0.232969731092453,1.0651004314422607,284.9822082519531,284.95001220703125,299.1162414550781,293.1964416503906,297.6336364746094,297.12774658203125,284.980712890625,1.0,0.6358295679092407,0.3463722467422485,0.3463722467422485,1.0,1.0,-3.390925884246826,0.8606600165367126,2.530266046524048,0.0993898287415504,0.938890278339386,0.938890278339386,0.0,179.77903747558594,174.0,57373.82421875,0.0,3263.912353515625,1.0,279.1405334472656,283.1396484375,296.1745910644531,299.8417053222656,293.1499938964844,293.1499938964844,278.8500061035156,34189.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907121241092682,1.0,0.0,0.0,3.4301137924194336,3.4301345348358154,7.850736096770561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.2509765625,0.0,1254.130615234375,1895.4371337890625,0.0,3469.868408203125,0.8481074571609497,1.0,0.0,3.0,1.0,0.0
17860620,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.827569842338562,0.3698626756668091,0.335900217294693,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9637898802757264,0.5775532722473145,0.5487775206565857,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6670387387275696,0.4608989357948303,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8652745485305786,0.4262205958366394,0.4065845310688019,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7127160429954529,0.2318104356527328,1.0604220628738403,284.8919372558594,284.95001220703125,299.10089111328125,293.1841125488281,297.6259765625,297.1229248046875,284.8932189941406,1.0,0.6336219906806946,0.3465473055839538,0.3465473055839538,1.0,1.0,-3.377599000930786,0.8570693135261536,2.5205297470092773,0.0987306162714958,0.8448355793952942,0.8448355793952942,0.0,178.74465942382812,177.0,57617.21875,0.0,3227.654296875,1.0,278.8603515625,283.0354309082031,296.2011413574219,299.9535522460937,293.1499938964844,293.1499938964844,279.1499938964844,39115.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141558408737184,1.0,0.0,0.0,3.296945333480835,3.2969658374786377,7.252985483319208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.3466796875,0.0,1161.9725341796875,1895.4371337890625,0.0,3535.13037109375,0.8229465484619141,1.0,0.0,3.0,1.0,0.0
17860680,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.827569842338562,0.3698626756668091,0.335900217294693,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9637898802757264,0.5775532722473145,0.5487775206565857,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6670387387275696,0.4608989357948303,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8652745485305786,0.4262205958366394,0.4065845310688019,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7127160429954529,0.2318104356527328,1.0604220628738403,284.8919372558594,284.95001220703125,299.10089111328125,293.1841125488281,297.6259765625,297.1229248046875,284.8932189941406,1.0,0.6336219906806946,0.3465473055839538,0.3465473055839538,1.0,1.0,-3.377599000930786,0.8570693135261536,2.5205297470092773,0.0987306162714958,0.8448355793952942,0.8448355793952942,0.0,178.74465942382812,177.0,57617.21875,0.0,3227.654296875,1.0,278.8603515625,283.0354309082031,296.2011413574219,299.9535522460937,293.1499938964844,293.1499938964844,279.1499938964844,39115.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141558408737184,1.0,0.0,0.0,3.296945333480835,3.2969658374786377,7.252985483319208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.3466796875,0.0,1161.9725341796875,1895.4371337890625,0.0,3535.13037109375,0.8229465484619141,1.0,0.0,3.0,1.0,0.0
17860740,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8258939981460571,0.3686972856521606,0.334678053855896,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9615891575813292,0.5755587220191956,0.5467057228088379,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6686823964118958,0.4622286260128021,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.863689661026001,0.4252481460571289,0.4055149257183075,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7110929489135742,0.2309725880622863,1.056294322013855,284.9888610839844,284.95001220703125,299.0857238769531,293.1708679199219,297.6229858398437,297.1240234375,284.9881896972656,1.0,0.6326872706413269,0.3467223942279815,0.3467223942279815,1.0,1.0,-3.3689780235290527,0.8549362421035767,2.5140419006347656,0.0983907729387283,0.9232008457183838,0.9232008457183838,0.0,178.9573516845703,180.0,56724.328125,0.0,3209.41162109375,1.0,279.1391906738281,283.1544189453125,296.1415710449219,299.7643127441406,293.1499938964844,293.1499938964844,278.8500061035156,34337.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047391414642334,1.0,0.0,0.0,3.3766140937805176,3.376634359359741,7.607748671034642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.861328125,0.0,1203.6370849609375,1895.4371337890625,0.0,3447.718505859375,0.8363999724388123,1.0,0.0,3.0,1.0,0.0
17860800,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8258939981460571,0.3686972856521606,0.334678053855896,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9615891575813292,0.5755587220191956,0.5467057228088379,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6686823964118958,0.4622286260128021,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.863689661026001,0.4252481460571289,0.4055149257183075,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7110929489135742,0.2309725880622863,1.056294322013855,284.9888610839844,284.95001220703125,299.0857238769531,293.1708679199219,297.6229858398437,297.1240234375,284.9881896972656,1.0,0.6326872706413269,0.3467223942279815,0.3467223942279815,1.0,1.0,-3.3689780235290527,0.8549362421035767,2.5140419006347656,0.0983907729387283,0.9232008457183838,0.9232008457183838,0.0,178.9573516845703,180.0,56724.328125,0.0,3209.41162109375,1.0,279.1391906738281,283.1544189453125,296.1415710449219,299.7643127441406,293.1499938964844,293.1499938964844,278.8500061035156,34337.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047391414642334,1.0,0.0,0.0,3.3766140937805176,3.376634359359741,7.607748671034642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.861328125,0.0,1203.6370849609375,1895.4371337890625,0.0,3447.718505859375,0.8363999724388123,1.0,0.0,3.0,1.0,0.0
17860860,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8225188851356506,0.366633802652359,0.3331234157085418,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9572555422782898,0.5726675987243652,0.5443106293678284,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.6685471534729004,0.46591916680336,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8603662848472595,0.4236126840114593,0.4042392075061798,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.707943856716156,0.2297395467758178,1.0517115592956543,284.9037170410156,284.95001220703125,299.0706787109375,293.1567687988281,297.6136779785156,297.1165466308594,284.9045715332031,1.0,0.6325453519821167,0.3469291925430298,0.3469291925430298,1.0,1.0,-3.3616247177124023,0.8532801270484924,2.5083446502685547,0.0983862280845642,0.8401638865470886,0.8401638865470886,0.0,180.4298858642578,183.0,57093.52734375,0.0,3201.3125,1.0,278.8608093261719,283.0525817871094,296.1732788085937,299.8892517089844,293.1499938964844,293.1499938964844,279.1499938964844,38784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116716980934144,1.0,0.0,0.0,3.25480318069458,3.2548232078552246,7.068753120620386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.96875,0.0,1121.5546875,1895.4371337890625,0.0,3512.111328125,0.8133376240730286,1.0,0.0,3.0,1.0,0.0
17860920,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8225188851356506,0.366633802652359,0.3331234157085418,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9572555422782898,0.5726675987243652,0.5443106293678284,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.6685471534729004,0.46591916680336,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8603662848472595,0.4236126840114593,0.4042392075061798,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.707943856716156,0.2297395467758178,1.0517115592956543,284.9037170410156,284.95001220703125,299.0706787109375,293.1567687988281,297.6136779785156,297.1165466308594,284.9045715332031,1.0,0.6325453519821167,0.3469291925430298,0.3469291925430298,1.0,1.0,-3.3616247177124023,0.8532801270484924,2.5083446502685547,0.0983862280845642,0.8401638865470886,0.8401638865470886,0.0,180.4298858642578,183.0,57093.52734375,0.0,3201.3125,1.0,278.8608093261719,283.0525817871094,296.1732788085937,299.8892517089844,293.1499938964844,293.1499938964844,279.1499938964844,38784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116716980934144,1.0,0.0,0.0,3.25480318069458,3.2548232078552246,7.068753120620386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.96875,0.0,1121.5546875,1895.4371337890625,0.0,3512.111328125,0.8133376240730286,1.0,0.0,3.0,1.0,0.0
17860980,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8184652924537659,0.365309327840805,0.3318611085414886,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9518097043037416,0.5705292224884033,0.5422143340110779,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9980878233909608,0.6689066290855408,0.4679815769195556,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8562475442886353,0.4225334823131561,0.4031723737716675,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.703951895236969,0.2287608236074447,1.0474112033843994,284.9920349121094,284.95001220703125,299.0556945800781,293.1419372558594,297.60809326171875,297.114013671875,284.9911499023437,1.0,0.6327193379402161,0.347135990858078,0.347135990858078,1.0,1.0,-3.353604316711426,0.8514194488525391,2.5021848678588867,0.0982705056667327,0.9173847436904908,0.9173847436904908,0.0,182.65692138671875,186.0,56298.21484375,0.0,3196.0732421875,1.0,279.1388244628906,283.1632080078125,296.1150207519531,299.7102966308594,293.1499938964844,293.1499938964844,278.8500061035156,34119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028257727622986,1.0,0.0,0.0,3.343892335891724,3.343912363052368,7.461014774889918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.9814453125,0.0,1171.3695068359375,1895.4371337890625,0.0,3429.91064453125,0.8288601636886597,1.0,0.0,3.0,1.0,0.0
