time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8184652924537659,0.365309327840805,0.3318611085414886,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9518097043037416,0.5705292224884033,0.5422143340110779,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9980878233909608,0.6689066290855408,0.4679815769195556,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8562475442886353,0.4225334823131561,0.4031723737716675,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.703951895236969,0.2287608236074447,1.0474112033843994,284.9920349121094,284.95001220703125,299.0556945800781,293.1419372558594,297.60809326171875,297.114013671875,284.9911499023437,1.0,0.6327193379402161,0.347135990858078,0.347135990858078,1.0,1.0,-3.353604316711426,0.8514194488525391,2.5021848678588867,0.0982705056667327,0.9173847436904908,0.9173847436904908,0.0,182.65692138671875,186.0,56298.21484375,0.0,3196.0732421875,1.0,279.1388244628906,283.1632080078125,296.1150207519531,299.7102966308594,293.1499938964844,293.1499938964844,278.8500061035156,34119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028257727622986,1.0,0.0,0.0,3.343892335891724,3.343912363052368,7.461014774889918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.9814453125,0.0,1171.3695068359375,1895.4371337890625,0.0,3429.91064453125,0.8288601636886597,1.0,0.0,3.0,1.0,0.0
17861100,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8159906268119812,0.3642530143260956,0.3312033116817474,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9484675526618958,0.5690679550170898,0.541151225566864,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9963136315345764,0.6687279343605042,0.4680981934070587,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.853769063949585,0.4217093288898468,0.4026453197002411,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7015724778175354,0.2281111180782318,1.0453225374221802,284.8772888183594,284.95001220703125,299.0482177734375,293.1342468261719,297.6034240722656,297.1103210449219,284.8753967285156,1.0,0.6328312754631042,0.3472394049167633,0.3472394049167633,1.0,1.0,-3.348541021347046,0.8501570224761963,2.4983839988708496,0.0981935262680053,0.8363025188446045,0.8363025188446045,0.0,184.106185913086,186.0,56971.1171875,0.0,3193.005859375,1.0,278.90582275390625,283.0350036621094,296.1615295410156,299.905029296875,293.1499938964844,293.1499938964844,278.8500061035156,37985.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90843403339386,1.0,0.0,0.0,3.302464723587036,3.30248498916626,7.277290023921523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.70703125,0.0,1159.3916015625,1895.4371337890625,0.0,3482.065185546875,0.8208097815513611,1.0,0.0,3.0,1.0,0.0
17861160,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8127502202987671,0.3630704283714294,0.3302263617515564,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9441884756088256,0.5674611330032349,0.5397382378578186,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9938888549804688,0.6684929728507996,0.4679588675498962,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8506116271018982,0.4207556545734405,0.401848703622818,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6985437870025635,0.2273557335138321,1.042456030845642,284.9031066894531,284.95001220703125,299.0407409667969,293.1264038085937,297.5979309082031,297.1055908203125,284.9042663574219,1.0,0.6328199505805969,0.3473229110240936,0.3473229110240936,1.0,1.0,-3.3410959243774414,0.8480986952781677,2.492997407913208,0.0978110060095787,0.8329594135284424,0.8329594135284424,0.0,185.89727783203125,189.0,56577.65625,0.0,3186.581298828125,1.0,278.86090087890625,283.0599060058594,296.144775390625,299.83160400390625,293.1499938964844,293.1499938964844,279.1499938964844,38911.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101293683052064,1.0,0.0,0.0,3.2194323539733887,3.219452142715454,6.915951757946459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.98583984375,0.0,1091.0400390625,1895.4371337890625,0.0,3497.80419921875,0.8056225180625916,1.0,0.0,3.0,1.0,0.0
17861220,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8077940940856934,0.3615916669368744,0.3288427591323852,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9375261664390564,0.5651503205299377,0.537501871585846,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9904395341873168,0.6693514585494995,0.4684323370456695,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458925485610962,0.4195350408554077,0.4006725549697876,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6938088536262512,0.2262173146009445,1.0375434160232544,284.9876708984375,284.95001220703125,299.0257873535156,293.1102294921875,297.593505859375,297.1048278808594,284.98687744140625,1.0,0.6329187154769897,0.3474899232387543,0.3474899232387543,1.0,1.0,-3.32998275756836,0.8451512455940247,2.4848313331604004,0.0972273424267768,0.9057123064994812,0.9057123064994812,0.0,188.7058868408203,192.0,55745.50390625,0.0,3177.800048828125,1.0,279.138427734375,283.1673278808594,296.0824584960937,299.6446533203125,293.1499938964844,293.1499938964844,278.8500061035156,34221.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010727405548096,1.0,0.0,0.0,3.30713152885437,3.3071513175964355,7.297872457456833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.3603515625,0.0,1138.16845703125,1895.4371337890625,0.0,3413.581787109375,0.8206965923309326,1.0,0.0,3.0,1.0,0.0
17861280,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8077940940856934,0.3615916669368744,0.3288427591323852,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9375261664390564,0.5651503205299377,0.537501871585846,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9904395341873168,0.6693514585494995,0.4684323370456695,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458925485610962,0.4195350408554077,0.4006725549697876,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6938088536262512,0.2262173146009445,1.0375434160232544,284.9876708984375,284.95001220703125,299.0257873535156,293.1102294921875,297.593505859375,297.1048278808594,284.98687744140625,1.0,0.6329187154769897,0.3474899232387543,0.3474899232387543,1.0,1.0,-3.32998275756836,0.8451512455940247,2.4848313331604004,0.0972273424267768,0.9057123064994812,0.9057123064994812,0.0,188.7058868408203,192.0,55745.50390625,0.0,3177.800048828125,1.0,279.138427734375,283.1673278808594,296.0824584960937,299.6446533203125,293.1499938964844,293.1499938964844,278.8500061035156,34221.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010727405548096,1.0,0.0,0.0,3.30713152885437,3.3071513175964355,7.297872457456833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.3603515625,0.0,1138.16845703125,1895.4371337890625,0.0,3413.581787109375,0.8206965923309326,1.0,0.0,3.0,1.0,0.0
17861340,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8018527626991272,0.3592787384986877,0.3271212875843048,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9298363327980042,0.5619862079620361,0.5349135994911194,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9861019849777222,0.669091522693634,0.4685679376125335,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8405522704124451,0.417672336101532,0.3992533087730407,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6884557604789734,0.2247002124786377,1.032036304473877,284.9052429199219,284.95001220703125,299.0107727050781,293.093505859375,297.5839538574219,297.0973815917969,284.9056701660156,1.0,0.6329625844955444,0.3476569354534149,0.3476569354534149,1.0,1.0,-3.316641092300415,0.8414970636367798,2.4751439094543457,0.0966142863035202,0.8251092433929443,0.8251092433929443,0.0,192.0072631835937,195.0,55973.39453125,0.0,3166.89208984375,1.0,278.8616027832031,283.0699462890625,296.10992431640625,299.7586364746094,293.1499938964844,293.1499938964844,279.1499938964844,38832.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080219864845276,1.0,0.0,0.0,3.178938388824463,3.17895770072937,6.743068183823198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.92822265625,0.0,1055.3984375,1895.4371337890625,0.0,3478.23779296875,0.7966552376747131,1.0,0.0,3.0,1.0,0.0
17861400,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8018527626991272,0.3592787384986877,0.3271212875843048,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9298363327980042,0.5619862079620361,0.5349135994911194,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9861019849777222,0.669091522693634,0.4685679376125335,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8405522704124451,0.417672336101532,0.3992533087730407,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6884557604789734,0.2247002124786377,1.032036304473877,284.9052429199219,284.95001220703125,299.0107727050781,293.093505859375,297.5839538574219,297.0973815917969,284.9056701660156,1.0,0.6329625844955444,0.3476569354534149,0.3476569354534149,1.0,1.0,-3.316641092300415,0.8414970636367798,2.4751439094543457,0.0966142863035202,0.8251092433929443,0.8251092433929443,0.0,192.0072631835937,195.0,55973.39453125,0.0,3166.89208984375,1.0,278.8616027832031,283.0699462890625,296.10992431640625,299.7586364746094,293.1499938964844,293.1499938964844,279.1499938964844,38832.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080219864845276,1.0,0.0,0.0,3.178938388824463,3.17895770072937,6.743068183823198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.92822265625,0.0,1055.3984375,1895.4371337890625,0.0,3478.23779296875,0.7966552376747131,1.0,0.0,3.0,1.0,0.0
17861460,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7985641360282898,0.3583196103572845,0.3261410593986511,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9255625605583192,0.5605112314224243,0.5333988666534424,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9836938381195068,0.6695457100868225,0.4687270522117615,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8376227021217346,0.4168606996536255,0.3984095454216003,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6854326128959656,0.2239322513341903,1.028571367263794,285.00152587890625,284.95001220703125,299.001708984375,293.0832214355469,297.5812683105469,297.0968017578125,285.0001220703125,1.0,0.6329362392425537,0.3478339612483978,0.3478339612483978,1.0,1.0,-3.308644294738769,0.8395283222198486,2.469115972518921,0.0963394790887832,0.8936027884483337,0.8936027884483337,0.0,193.8324737548828,195.0,55166.48828125,0.0,3159.52001953125,1.0,279.106201171875,283.1831359863281,296.04461669921875,299.544921875,293.1499938964844,293.1499938964844,279.1499938964844,34249.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900627851486206,1.0,0.0,0.0,3.2326815128326416,3.2327005863189697,6.972991855036526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.0595703125,0.0,1071.8187255859375,1895.4371337890625,0.0,3409.436279296875,0.8049926161766052,1.0,0.0,3.0,1.0,0.0
17861520,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7968394160270691,0.3577068448066711,0.3256725072860718,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9232672452926636,0.5595641136169434,0.5325912833213806,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.98249614238739,0.6698638796806335,0.4690260887145996,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8360812067985535,0.4163591563701629,0.3980042934417724,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6837977766990662,0.2234542965888977,1.0266791582107544,284.9855041503906,284.95001220703125,298.99566650390625,293.0762939453125,297.57989501953125,297.0969543457031,284.9848022460937,1.0,0.6329908967018127,0.3479519784450531,0.3479519784450531,1.0,1.0,-3.304706335067749,0.8386548161506653,2.4660515785217285,0.0963279157876968,0.8943986296653748,0.8943986296653748,0.0,194.8557891845703,198.0,55139.65234375,0.0,3156.59716796875,1.0,279.1379699707031,283.1739501953125,296.0473937988281,299.57183837890625,293.1499938964844,293.1499938964844,279.45001220703125,34256.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987638354301453,1.0,0.0,0.0,3.2652676105499268,3.265286922454834,7.114278446351818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.349609375,0.0,1100.6435546875,1895.4371337890625,0.0,3392.058837890625,0.8113396763801575,1.0,0.0,3.0,1.0,0.0
17861580,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.792551577091217,0.3562985062599182,0.3245196342468261,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9176127910614014,0.5573501586914062,0.530619740486145,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.97943115234375,0.6708019971847534,0.4697627425193786,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8322905898094177,0.4152417182922363,0.3970532715320587,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6797928214073181,0.2223525792360305,1.022228479385376,285.0375671386719,284.95001220703125,298.9804077148437,293.0586853027344,297.5774841308594,297.0986328125,285.0347900390625,1.0,0.6332311034202576,0.3482470214366913,0.3482470214366913,1.0,1.0,-3.295338153839112,0.8366159796714783,2.4587221145629883,0.0963375493884086,0.9886160492897034,0.9886160492897034,0.0,197.4903717041016,201.0,54602.21875,0.0,3150.78515625,1.0,279.43853759765625,283.2509765625,296.0358581542969,299.5093078613281,293.1499938964844,293.1499938964844,279.1499938964844,31954.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916520476341248,1.0,0.0,0.0,3.426771402359009,3.4267919063568115,7.835443511794438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.919921875,0.0,1235.1683349609375,1895.4371337890625,0.0,3325.654052734375,0.8456783890724182,1.0,0.0,3.0,1.0,0.0
17861640,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.792551577091217,0.3562985062599182,0.3245196342468261,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9176127910614014,0.5573501586914062,0.530619740486145,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.97943115234375,0.6708019971847534,0.4697627425193786,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8322905898094177,0.4152417182922363,0.3970532715320587,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6797928214073181,0.2223525792360305,1.022228479385376,285.0375671386719,284.95001220703125,298.9804077148437,293.0586853027344,297.5774841308594,297.0986328125,285.0347900390625,1.0,0.6332311034202576,0.3482470214366913,0.3482470214366913,1.0,1.0,-3.295338153839112,0.8366159796714783,2.4587221145629883,0.0963375493884086,0.9886160492897034,0.9886160492897034,0.0,197.4903717041016,201.0,54602.21875,0.0,3150.78515625,1.0,279.43853759765625,283.2509765625,296.0358581542969,299.5093078613281,293.1499938964844,293.1499938964844,279.1499938964844,31954.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916520476341248,1.0,0.0,0.0,3.426771402359009,3.4267919063568115,7.835443511794438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.919921875,0.0,1235.1683349609375,1895.4371337890625,0.0,3325.654052734375,0.8456783890724182,1.0,0.0,3.0,1.0,0.0
17861700,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7899195551872253,0.3550572991371155,0.3237493336200714,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9142718315124512,0.5556921362876892,0.5294333696365356,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9773553609848022,0.670502245426178,0.4699019193649292,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.829997718334198,0.4142653048038482,0.3964366614818573,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6774325370788574,0.2215653955936432,1.0196893215179443,284.8883056640625,284.95001220703125,298.97271728515625,293.0497436523437,297.572509765625,297.0945739746094,284.8820495605469,1.0,0.6333255171775818,0.3483945429325104,0.3483945429325104,1.0,1.0,-3.289365530014038,0.8351874351501465,2.454178094863892,0.0963184684514999,0.8948533535003662,0.8948533535003662,0.0,199.10142517089844,201.0,55599.6875,0.0,3146.695556640625,1.0,279.2024841308594,283.0858764648437,296.09161376953125,299.73699951171875,293.1499938964844,293.1499938964844,279.1499938964844,35282.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992898464202881,1.0,0.0,0.0,3.434752941131592,3.4347739219665527,7.871986440477485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.4619140625,0.0,1266.3670654296875,1895.4371337890625,0.0,3396.9638671875,0.8484833240509033,1.0,0.0,3.0,1.0,0.0
17861760,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7863783836364746,0.3535560071468353,0.3225563466548919,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9099836349487304,0.5537397861480713,0.5277756452560425,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.974309265613556,0.669867217540741,0.4695855677127838,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8269332647323608,0.4130344688892364,0.395448625087738,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6743356585502625,0.2205928862094879,1.016086220741272,284.8810729980469,284.95001220703125,298.9649963378906,293.04071044921875,297.5653991699219,297.0877685546875,284.8824462890625,1.0,0.6332248449325562,0.3485403954982757,0.3485403954982757,1.0,1.0,-3.2800405025482178,0.8327060341835022,2.4473345279693604,0.0959641858935356,0.8657526969909668,0.8657526969909668,0.0,201.14163208007807,204.0,55245.41796875,0.0,3137.675048828125,1.0,279.1596374511719,283.0848388671875,296.0765991210937,299.67852783203125,293.1499938964844,293.1499938964844,279.45001220703125,38067.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029527902603148,1.0,0.0,0.0,3.362025260925293,3.362046003341675,7.542150797235081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.96533203125,0.0,1215.5550537109375,1895.4371337890625,0.0,3431.09326171875,0.8359125256538391,1.0,0.0,3.0,1.0,0.0
17861820,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7810232639312744,0.3516808450222015,0.3207553923130035,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9036042094230652,0.5509647727012634,0.5250406265258789,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.969862163066864,0.6701605319976807,0.4696203470230102,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8222083449363708,0.4114138185977936,0.3938571810722351,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6693904995918274,0.2190798372030258,1.0094608068466189,284.9835205078125,284.95001220703125,298.9493408203125,293.0224914550781,297.5595397949219,297.0852355957031,284.9825439453125,1.0,0.6330150365829468,0.3488320708274841,0.3488320708274841,1.0,1.0,-3.2647383213043213,0.8287919163703918,2.435946464538574,0.0953246280550956,0.9428027868270874,0.9428027868270874,0.0,204.2945709228516,207.0,54237.90234375,0.0,3121.870849609375,1.0,279.4398193359375,283.2103881835937,296.0001220703125,299.4713134765625,293.1499938964844,293.1499938964844,279.1499938964844,34209.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948917388916016,1.0,0.0,0.0,3.438459634780884,3.4384803771972656,7.88898546488781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.900390625,0.0,1262.4456787109375,1895.4371337890625,0.0,3355.923095703125,0.8501401543617249,1.0,0.0,3.0,1.0,0.0
17861880,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7810232639312744,0.3516808450222015,0.3207553923130035,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9036042094230652,0.5509647727012634,0.5250406265258789,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.969862163066864,0.6701605319976807,0.4696203470230102,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8222083449363708,0.4114138185977936,0.3938571810722351,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6693904995918274,0.2190798372030258,1.0094608068466189,284.9835205078125,284.95001220703125,298.9493408203125,293.0224914550781,297.5595397949219,297.0852355957031,284.9825439453125,1.0,0.6330150365829468,0.3488320708274841,0.3488320708274841,1.0,1.0,-3.2647383213043213,0.8287919163703918,2.435946464538574,0.0953246280550956,0.9428027868270874,0.9428027868270874,0.0,204.2945709228516,207.0,54237.90234375,0.0,3121.870849609375,1.0,279.4398193359375,283.2103881835937,296.0001220703125,299.4713134765625,293.1499938964844,293.1499938964844,279.1499938964844,34209.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948917388916016,1.0,0.0,0.0,3.438459634780884,3.4384803771972656,7.88898546488781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.900390625,0.0,1262.4456787109375,1895.4371337890625,0.0,3355.923095703125,0.8501401543617249,1.0,0.0,3.0,1.0,0.0
17861940,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7754597663879395,0.3490689992904663,0.3187839686870575,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8972838521003723,0.5474382638931274,0.5221297740936279,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9649473428726196,0.6693400740623474,0.4694031178951263,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8172684907913208,0.4092275500297546,0.3921490311622619,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6643481850624084,0.2172462940216064,1.0025711059570312,284.8861999511719,284.95001220703125,298.93341064453125,293.0040588378906,297.5487365722656,297.0762939453125,284.8876647949219,1.0,0.6327441334724426,0.3491237461566925,0.3491237461566925,1.0,1.0,-3.24827527999878,0.8244948983192444,2.42378044128418,0.0947588756680488,0.8427869081497192,0.8427869081497192,0.0,207.65293884277344,210.0,54465.28515625,0.0,3104.775390625,1.0,279.16021728515625,283.101318359375,296.0230712890625,299.5785217285156,293.1499938964844,293.1499938964844,279.45001220703125,39396.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024268984794616,1.0,0.0,0.0,3.301175832748413,3.301196336746216,7.27161079794314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.42431640625,0.0,1167.7586669921875,1895.4371337890625,0.0,3426.1962890625,0.8240836262702942,1.0,0.0,3.0,1.0,0.0
17862000,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7754597663879395,0.3490689992904663,0.3187839686870575,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8972838521003723,0.5474382638931274,0.5221297740936279,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9649473428726196,0.6693400740623474,0.4694031178951263,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8172684907913208,0.4092275500297546,0.3921490311622619,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6643481850624084,0.2172462940216064,1.0025711059570312,284.8861999511719,284.95001220703125,298.93341064453125,293.0040588378906,297.5487365722656,297.0762939453125,284.8876647949219,1.0,0.6327441334724426,0.3491237461566925,0.3491237461566925,1.0,1.0,-3.24827527999878,0.8244948983192444,2.42378044128418,0.0947588756680488,0.8427869081497192,0.8427869081497192,0.0,207.65293884277344,210.0,54465.28515625,0.0,3104.775390625,1.0,279.16021728515625,283.101318359375,296.0230712890625,299.5785217285156,293.1499938964844,293.1499938964844,279.45001220703125,39396.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024268984794616,1.0,0.0,0.0,3.301175832748413,3.301196336746216,7.27161079794314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.42431640625,0.0,1167.7586669921875,1895.4371337890625,0.0,3426.1962890625,0.8240836262702942,1.0,0.0,3.0,1.0,0.0
17862060,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7709055542945862,0.3473268747329712,0.3171383440494537,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8919920325279236,0.5447909832000732,0.5195462107658386,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.961004078388214,0.6697186827659607,0.4695443212985992,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8130881786346436,0.4077008068561554,0.390659749507904,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6600498557090759,0.2157550752162933,0.996000111103058,284.9870300292969,284.95001220703125,298.91717529296875,292.9855041503906,297.5445861816406,297.075927734375,284.9862670898437,1.0,0.6324658989906311,0.3495574295520782,0.3495574295520782,1.0,1.0,-3.233659744262696,0.8211791515350342,2.412480592727661,0.0945923402905464,0.921497404575348,0.921497404575348,0.0,210.46759033203125,213.0,53482.9765625,0.0,3088.783203125,1.0,279.439208984375,283.2247619628906,295.9529113769531,299.3746643066406,293.1499938964844,293.1499938964844,279.1499938964844,34428.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922217488288879,1.0,0.0,0.0,3.37680983543396,3.3768303394317627,7.60863144932955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3984375,0.0,1204.4530029296875,1895.4371337890625,0.0,3330.979248046875,0.8365079164505005,1.0,0.0,3.0,1.0,0.0
17862120,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7709055542945862,0.3473268747329712,0.3171383440494537,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8919920325279236,0.5447909832000732,0.5195462107658386,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.961004078388214,0.6697186827659607,0.4695443212985992,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8130881786346436,0.4077008068561554,0.390659749507904,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6600498557090759,0.2157550752162933,0.996000111103058,284.9870300292969,284.95001220703125,298.91717529296875,292.9855041503906,297.5445861816406,297.075927734375,284.9862670898437,1.0,0.6324658989906311,0.3495574295520782,0.3495574295520782,1.0,1.0,-3.233659744262696,0.8211791515350342,2.412480592727661,0.0945923402905464,0.921497404575348,0.921497404575348,0.0,210.46759033203125,213.0,53482.9765625,0.0,3088.783203125,1.0,279.439208984375,283.2247619628906,295.9529113769531,299.3746643066406,293.1499938964844,293.1499938964844,279.1499938964844,34428.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922217488288879,1.0,0.0,0.0,3.37680983543396,3.3768303394317627,7.60863144932955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3984375,0.0,1204.4530029296875,1895.4371337890625,0.0,3330.979248046875,0.8365079164505005,1.0,0.0,3.0,1.0,0.0
17862180,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7658171057701111,0.3447551131248474,0.3152051866054535,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8861415982246399,0.5413013100624084,0.5166726112365723,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9562144875526428,0.6688368916511536,0.4692915380001068,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8083149790763855,0.40554079413414,0.3889778256416321,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6554355621337891,0.2139211297035217,0.9890900254249572,284.8966064453125,284.95001220703125,298.9006042480469,292.9668884277344,297.5346069335937,297.06805419921875,284.89801025390625,1.0,0.6321671009063721,0.349991112947464,0.349991112947464,1.0,1.0,-3.217252492904663,0.8172908425331116,2.3999617099761963,0.0944640636444091,0.8318352699279785,0.8318352699279785,0.0,213.71270751953125,216.0,53673.01171875,0.0,3071.401611328125,1.0,279.16064453125,283.1224060058594,295.982177734375,299.4866027832031,293.1499938964844,293.1499938964844,279.45001220703125,39360.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990254998207092,1.0,0.0,0.0,3.2365260124206543,3.236546039581299,6.989587291172938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.693359375,0.0,1109.0958251953125,1895.4371337890625,0.0,3394.498779296875,0.8098114728927612,1.0,0.0,3.0,1.0,0.0
17862240,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7658171057701111,0.3447551131248474,0.3152051866054535,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8861415982246399,0.5413013100624084,0.5166726112365723,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9562144875526428,0.6688368916511536,0.4692915380001068,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8083149790763855,0.40554079413414,0.3889778256416321,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6554355621337891,0.2139211297035217,0.9890900254249572,284.8966064453125,284.95001220703125,298.9006042480469,292.9668884277344,297.5346069335937,297.06805419921875,284.89801025390625,1.0,0.6321671009063721,0.349991112947464,0.349991112947464,1.0,1.0,-3.217252492904663,0.8172908425331116,2.3999617099761963,0.0944640636444091,0.8318352699279785,0.8318352699279785,0.0,213.71270751953125,216.0,53673.01171875,0.0,3071.401611328125,1.0,279.16064453125,283.1224060058594,295.982177734375,299.4866027832031,293.1499938964844,293.1499938964844,279.45001220703125,39360.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990254998207092,1.0,0.0,0.0,3.2365260124206543,3.236546039581299,6.989587291172938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.693359375,0.0,1109.0958251953125,1895.4371337890625,0.0,3394.498779296875,0.8098114728927612,1.0,0.0,3.0,1.0,0.0
17862300,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.763366162776947,0.3437956571578979,0.3142285943031311,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8833078145980835,0.5398774743080139,0.5152106285095215,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9538739323616028,0.6688666939735413,0.4691596329212188,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8059227466583252,0.4046907424926758,0.3881003558635711,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6531776785850525,0.2131101042032241,0.9854244589805604,285.0005798339844,284.95001220703125,298.89215087890625,292.95758056640625,297.53192138671875,297.0671691894531,285.0023498535156,1.0,0.6319635510444641,0.3502079546451568,0.3502079546451568,1.0,1.0,-3.2086939811706543,0.8152345418930054,2.3934595584869385,0.0942664965987205,0.900456428527832,0.900456428527832,0.0,215.2713928222656,216.0,52791.44140625,0.0,3061.655517578125,1.0,279.3910522460937,283.2430725097656,295.9174499511719,299.26416015625,293.1499938964844,293.1499938964844,279.45001220703125,35098.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920794725418091,1.0,0.0,0.0,3.2687206268310547,3.268740177154541,7.129333425837103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.62939453125,0.0,1109.364013671875,1895.4371337890625,0.0,3329.6494140625,0.8145157694816589,1.0,0.0,3.0,1.0,0.0
17862360,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.761482298374176,0.3429453372955322,0.3135216832160949,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8810555338859558,0.5385759472846985,0.5140419602394104,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9521825313568116,0.6690120100975037,0.469314306974411,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8040257692337036,0.4039485156536102,0.3874494135379791,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6513592600822449,0.2123762965202331,0.9823514819145204,284.9889831542969,284.95001220703125,298.88360595703125,292.9482727050781,297.5302734375,297.06768798828125,284.98748779296875,1.0,0.6318579912185669,0.3504412770271301,0.3504412770271301,1.0,1.0,-3.202145338058472,0.8138507008552551,2.3882946968078613,0.0943308472633361,0.908354878425598,0.908354878425598,0.0,216.54690551757807,219.0,52765.44140625,0.0,3054.671875,1.0,279.4393005371094,283.2367858886719,295.9140319824219,299.2898864746094,293.1499938964844,293.1499938964844,279.1499938964844,34207.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886755108833313,1.0,0.0,0.0,3.321963310241699,3.3219830989837646,7.363477152466658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.92578125,0.0,1151.6654052734375,1895.4371337890625,0.0,3297.818603515625,0.8238601684570312,1.0,0.0,3.0,1.0,0.0
17862420,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.756614089012146,0.3403121829032898,0.3115285038948059,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.875410795211792,0.5350063443183899,0.5110888481140137,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9472702145576476,0.6679224967956543,0.4689149856567383,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7991629838943481,0.401711642742157,0.3856940865516662,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6469546556472778,0.2104771435260772,0.9751524925231934,284.901611328125,284.95001220703125,298.8662109375,292.92974853515625,297.52001953125,297.0596923828125,284.9023132324219,1.0,0.6315040588378906,0.350907951593399,0.350907951593399,1.0,1.0,-3.184959173202514,0.8097833395004272,2.375175714492798,0.0942165032029151,0.822832465171814,0.822832465171814,0.0,219.82247924804688,222.0,52925.4375,0.0,3036.033203125,1.0,279.1615295410156,283.1379699707031,295.9447021484375,299.40185546875,293.1499938964844,293.1499938964844,279.45001220703125,39177.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955209255218506,1.0,0.0,0.0,3.180705308914185,3.180724859237671,6.750565830770938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.49365234375,0.0,1059.1605224609375,1895.4371337890625,0.0,3361.7978515625,0.7974023818969727,1.0,0.0,3.0,1.0,0.0
17862480,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.756614089012146,0.3403121829032898,0.3115285038948059,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.875410795211792,0.5350063443183899,0.5110888481140137,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9472702145576476,0.6679224967956543,0.4689149856567383,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7991629838943481,0.401711642742157,0.3856940865516662,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6469546556472778,0.2104771435260772,0.9751524925231934,284.901611328125,284.95001220703125,298.8662109375,292.92974853515625,297.52001953125,297.0596923828125,284.9023132324219,1.0,0.6315040588378906,0.350907951593399,0.350907951593399,1.0,1.0,-3.184959173202514,0.8097833395004272,2.375175714492798,0.0942165032029151,0.822832465171814,0.822832465171814,0.0,219.82247924804688,222.0,52925.4375,0.0,3036.033203125,1.0,279.1615295410156,283.1379699707031,295.9447021484375,299.40185546875,293.1499938964844,293.1499938964844,279.45001220703125,39177.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955209255218506,1.0,0.0,0.0,3.180705308914185,3.180724859237671,6.750565830770938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.49365234375,0.0,1059.1605224609375,1895.4371337890625,0.0,3361.7978515625,0.7974023818969727,1.0,0.0,3.0,1.0,0.0
17862540,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7524599432945251,0.3384091556072235,0.3097847104072571,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8704990744590759,0.5321663618087769,0.5083759427070618,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.943137228488922,0.6678479909896851,0.4687900841236114,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7949132919311523,0.4000142216682434,0.3840872049331665,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.643043577671051,0.2088485658168792,0.9681007266044616,284.9858703613281,284.95001220703125,298.8482971191406,292.911376953125,297.5151062011719,297.05889892578125,284.9850158691406,1.0,0.631129801273346,0.3513746261596679,0.3513746261596679,1.0,1.0,-3.169033527374268,0.8061074614524841,2.3629260063171387,0.0940297022461891,0.8940340280532837,0.8940340280532837,0.0,222.6832275390625,225.0,52036.109375,0.0,3017.947021484375,1.0,279.43798828125,283.2456970214844,295.8777770996094,299.2084655761719,293.1499938964844,293.1499938964844,279.75,34286.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852121233940125,1.0,0.0,0.0,3.266239643096924,3.266258955001831,7.118514986359514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.15625,0.0,1101.7076416015625,1895.4371337890625,0.0,3265.404541015625,0.8115741610527039,1.0,0.0,3.0,1.0,0.0
17862600,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7524599432945251,0.3384091556072235,0.3097847104072571,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8704990744590759,0.5321663618087769,0.5083759427070618,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.943137228488922,0.6678479909896851,0.4687900841236114,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7949132919311523,0.4000142216682434,0.3840872049331665,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.643043577671051,0.2088485658168792,0.9681007266044616,284.9858703613281,284.95001220703125,298.8482971191406,292.911376953125,297.5151062011719,297.05889892578125,284.9850158691406,1.0,0.631129801273346,0.3513746261596679,0.3513746261596679,1.0,1.0,-3.169033527374268,0.8061074614524841,2.3629260063171387,0.0940297022461891,0.8940340280532837,0.8940340280532837,0.0,222.6832275390625,225.0,52036.109375,0.0,3017.947021484375,1.0,279.43798828125,283.2456970214844,295.8777770996094,299.2084655761719,293.1499938964844,293.1499938964844,279.75,34286.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852121233940125,1.0,0.0,0.0,3.266239643096924,3.266258955001831,7.118514986359514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.15625,0.0,1101.7076416015625,1895.4371337890625,0.0,3265.404541015625,0.8115741610527039,1.0,0.0,3.0,1.0,0.0
17862660,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7499969601631165,0.3372723162174225,0.3087790310382843,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.867536723613739,0.5304180383682251,0.5067408680915833,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.940703511238098,0.6679646372795105,0.4688633978366852,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7923683524131775,0.399017721414566,0.3831696808338165,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6406971216201782,0.2078519016504287,0.9638473987579346,285.0651550292969,284.95001220703125,298.8358154296875,292.89898681640625,297.51300048828125,297.0599975585937,285.0629272460937,1.0,0.630991518497467,0.3517228960990906,0.3517228960990906,1.0,1.0,-3.1597273349761963,0.8041653037071228,2.3555619716644287,0.0941439792513847,0.9856340885162354,0.9856340885162354,0.0,224.4934997558593,225.0,51333.390625,0.0,3008.1787109375,1.0,279.71636962890625,283.3461303710937,295.8502502441406,299.0921325683594,293.1499938964844,293.1499938964844,279.75,31641.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773638010025024,1.0,0.0,0.0,3.3806941509246826,3.380713939666748,7.626144906680565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.03125,0.0,1188.82763671875,1895.4371337890625,0.0,3191.870361328125,0.8354237675666809,1.0,0.0,3.0,1.0,0.0
17862720,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7489195466041565,0.3366873860359192,0.3083524405956268,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8662276268005371,0.5295487642288208,0.5060269832611084,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9396430850028992,0.6679259538650513,0.4689398407936096,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.79124915599823,0.398518443107605,0.3827846646308899,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6396650671958923,0.2073744237422943,0.9619954824447632,285.0419006347656,284.95001220703125,298.8298645019531,292.8932189941406,297.5116577148437,297.06011962890625,285.0389099121094,1.0,0.6309632658958435,0.3518867790699005,0.3518867790699005,1.0,1.0,-3.155759572982788,0.80338054895401,2.352379083633423,0.0942566618323326,0.99239981174469,0.99239981174469,0.0,225.32411193847656,228.0,51425.77734375,0.0,3004.33984375,1.0,279.7385559082031,283.3262939453125,295.8651733398437,299.1402282714844,293.1499938964844,293.1499938964844,279.45001220703125,31871.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769407868385315,1.0,0.0,0.0,3.4298062324523926,3.429826498031616,7.84932751685119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.388671875,0.0,1237.53466796875,1895.4371337890625,0.0,3187.904541015625,0.8463045954704285,1.0,0.0,3.0,1.0,0.0
17862780,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7440332770347595,0.3336588740348816,0.3061407506465912,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8605664372444153,0.5255596041679382,0.502835214138031,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9341744780540466,0.6660477519035339,0.4681413769721985,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7862368226051331,0.3959390521049499,0.3808402121067047,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6353251934051514,0.2052747011184692,0.9543234705924988,284.8759460449219,284.95001220703125,298.81085205078125,292.8753662109375,297.4984436035156,297.0486755371094,284.87744140625,1.0,0.6305806040763855,0.3523989617824554,0.3523989617824554,1.0,1.0,-3.1367528438568115,0.7988187074661255,2.337934255599976,0.0940835997462272,0.8634963631629944,0.8634963631629944,0.0,228.91192626953125,231.0,52022.2734375,0.0,2983.936279296875,1.0,279.4589233398437,283.1533508300781,295.9120788574219,299.31134033203125,293.1499938964844,293.1499938964844,279.75,38278.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885394930839539,1.0,0.0,0.0,3.3632633686065674,3.3632843494415283,7.547707809862914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.76806640625,0.0,1218.1793212890625,1895.4371337890625,0.0,3296.546142578125,0.8362261056900024,1.0,0.0,3.0,1.0,0.0
17862840,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7440332770347595,0.3336588740348816,0.3061407506465912,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8605664372444153,0.5255596041679382,0.502835214138031,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9341744780540466,0.6660477519035339,0.4681413769721985,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7862368226051331,0.3959390521049499,0.3808402121067047,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6353251934051514,0.2052747011184692,0.9543234705924988,284.8759460449219,284.95001220703125,298.81085205078125,292.8753662109375,297.4984436035156,297.0486755371094,284.87744140625,1.0,0.6305806040763855,0.3523989617824554,0.3523989617824554,1.0,1.0,-3.1367528438568115,0.7988187074661255,2.337934255599976,0.0940835997462272,0.8634963631629944,0.8634963631629944,0.0,228.91192626953125,231.0,52022.2734375,0.0,2983.936279296875,1.0,279.4589233398437,283.1533508300781,295.9120788574219,299.31134033203125,293.1499938964844,293.1499938964844,279.75,38278.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885394930839539,1.0,0.0,0.0,3.3632633686065674,3.3632843494415283,7.547707809862914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.76806640625,0.0,1218.1793212890625,1895.4371337890625,0.0,3296.546142578125,0.8362261056900024,1.0,0.0,3.0,1.0,0.0
