time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7415269613265991,0.3324537575244903,0.3049179315567016,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8576756715774536,0.5238514542579651,0.5010824799537659,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9313319325447084,0.6655796766281128,0.4676234722137451,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7836304306983948,0.3948364555835724,0.3797140717506408,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6330499649047852,0.2042837589979171,0.949886679649353,284.98944091796875,284.95001220703125,298.8011169433594,292.8665466308594,297.4938659667969,297.0458068847656,284.99224853515625,1.0,0.6302443146705627,0.3526550531387329,0.3526550531387329,1.0,1.0,-3.125858783721924,0.7960956692695618,2.329763174057007,0.0937287807464599,0.9329164028167723,0.9329164028167723,0.0,230.694564819336,231.0,51033.3671875,0.0,2970.86474609375,1.0,279.6942749023437,283.28564453125,295.8397827148437,299.08038330078125,293.1499938964844,293.1499938964844,279.75,34960.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825457692146301,1.0,0.0,0.0,3.387215375900269,3.387235879898072,7.655594913558161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.7509765625,0.0,1218.0550537109375,1895.4371337890625,0.0,3240.43359375,0.8406835794448853,1.0,0.0,3.0,1.0,0.0
17862960,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7396788001060486,0.3314639925956726,0.3040485084056854,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8554677963256836,0.5223705768585205,0.4997062683105469,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.929376184940338,0.6653817296028137,0.4674983620643616,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7816640138626099,0.393919438123703,0.3788714110851288,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6312470436096191,0.2034078240394592,0.9461271166801452,284.9841613769531,284.95001220703125,298.7912292480469,292.8578491210937,297.4911804199219,297.0453796386719,284.9825744628906,1.0,0.6299968957901001,0.3529462218284607,0.3529462218284607,1.0,1.0,-3.117472171783448,0.7942564487457275,2.32321572303772,0.093719981610775,0.9427410364151,0.9427410364151,0.0,232.0697021484375,234.0,50967.65234375,0.0,2960.85546875,1.0,279.74053955078125,283.2841491699219,295.8306579589844,299.09796142578125,293.1499938964844,293.1499938964844,279.45001220703125,34152.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795056939125061,1.0,0.0,0.0,3.438866138458252,3.438887119293213,7.89085163432901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.4033203125,0.0,1262.439697265625,1895.4371337890625,0.0,3211.947998046875,0.8500760197639465,1.0,0.0,3.0,1.0,0.0
17863020,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7352391481399536,0.3285755813121795,0.3018346726894378,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8503156304359436,0.5184687376022339,0.4964481890201568,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.92433363199234,0.6635714173316956,0.4666222631931305,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7770100235939026,0.3913533389568329,0.376813143491745,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6271238923072815,0.2012498527765274,0.937777578830719,284.8815612792969,284.95001220703125,298.7709655761719,292.8407897949219,297.4793395996094,297.0361633300781,284.88336181640625,1.0,0.6293715834617615,0.3535285890102386,0.3535285890102386,1.0,1.0,-3.097334861755371,0.789496898651123,2.307837963104248,0.0935379639267921,0.8372575640678406,0.8372575640678406,0.0,235.3764495849609,237.0,51133.4921875,0.0,2936.983642578125,1.0,279.4602966308594,283.17364501953125,295.8588256835937,299.2052917480469,293.1499938964844,293.1499938964844,279.75,39756.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870185613632202,1.0,0.0,0.0,3.288785696029663,3.288806200027466,7.21712865470181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.8349609375,0.0,1158.825927734375,1895.4371337890625,0.0,3282.314697265625,0.8216635584831238,1.0,0.0,3.0,1.0,0.0
17863080,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7352391481399536,0.3285755813121795,0.3018346726894378,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8503156304359436,0.5184687376022339,0.4964481890201568,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.92433363199234,0.6635714173316956,0.4666222631931305,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7770100235939026,0.3913533389568329,0.376813143491745,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6271238923072815,0.2012498527765274,0.937777578830719,284.8815612792969,284.95001220703125,298.7709655761719,292.8407897949219,297.4793395996094,297.0361633300781,284.88336181640625,1.0,0.6293715834617615,0.3535285890102386,0.3535285890102386,1.0,1.0,-3.097334861755371,0.789496898651123,2.307837963104248,0.0935379639267921,0.8372575640678406,0.8372575640678406,0.0,235.3764495849609,237.0,51133.4921875,0.0,2936.983642578125,1.0,279.4602966308594,283.17364501953125,295.8588256835937,299.2052917480469,293.1499938964844,293.1499938964844,279.75,39756.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870185613632202,1.0,0.0,0.0,3.288785696029663,3.288806200027466,7.21712865470181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.8349609375,0.0,1158.825927734375,1895.4371337890625,0.0,3282.314697265625,0.8216635584831238,1.0,0.0,3.0,1.0,0.0
17863140,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7314919829368591,0.3265391886234283,0.2999278903007507,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8459146618843079,0.515428364276886,0.4934981167316437,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.920255720615387,0.6629638671875,0.466077446937561,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7730314135551453,0.3894339799880981,0.3749585449695587,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6234291791915894,0.1994269490242004,0.929746389389038,284.9861145019531,284.95001220703125,298.75,292.8241882324219,297.47344970703125,297.0350646972656,284.9852600097656,1.0,0.6287429928779602,0.354110985994339,0.354110985994339,1.0,1.0,-3.078948497772217,0.7852829694747925,2.293665647506714,0.0933225080370903,0.9168517589569092,0.9168517589569092,0.0,238.1909942626953,225.0,50113.671875,0.0,2914.303955078125,1.0,279.73907470703125,283.3004150390625,295.786376953125,298.9981384277344,293.1499938964844,293.1499938964844,279.45001220703125,34471.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756318688392639,1.0,0.0,0.0,3.3632164001464844,3.363236427307129,7.547496352344751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.82373046875,0.0,1191.893798828125,1895.4371337890625,0.0,3175.631591796875,0.8334839344024658,1.0,0.0,3.0,1.0,0.0
17863200,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7314919829368591,0.3265391886234283,0.2999278903007507,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8459146618843079,0.515428364276886,0.4934981167316437,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.920255720615387,0.6629638671875,0.466077446937561,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7730314135551453,0.3894339799880981,0.3749585449695587,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6234291791915894,0.1994269490242004,0.929746389389038,284.9861145019531,284.95001220703125,298.75,292.8241882324219,297.47344970703125,297.0350646972656,284.9852600097656,1.0,0.6287429928779602,0.354110985994339,0.354110985994339,1.0,1.0,-3.078948497772217,0.7852829694747925,2.293665647506714,0.0933225080370903,0.9168517589569092,0.9168517589569092,0.0,238.1909942626953,225.0,50113.671875,0.0,2914.303955078125,1.0,279.73907470703125,283.3004150390625,295.786376953125,298.9981384277344,293.1499938964844,293.1499938964844,279.45001220703125,34471.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756318688392639,1.0,0.0,0.0,3.3632164001464844,3.363236427307129,7.547496352344751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.82373046875,0.0,1191.893798828125,1895.4371337890625,0.0,3175.631591796875,0.8334839344024658,1.0,0.0,3.0,1.0,0.0
17863260,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7313165068626404,0.3237384855747223,0.2975299060344696,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8459696769714355,0.5115969181060791,0.4900336563587188,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.921977698802948,0.6610771417617798,0.4649487435817718,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7733269929885864,0.3869134187698364,0.3726718425750732,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.622839093208313,0.1973069310188293,0.920267641544342,284.8934631347656,284.95001220703125,298.7276306152344,292.80718994140625,297.46221923828125,297.0273742675781,284.89471435546875,1.0,0.6237906217575073,0.3547792136669159,0.3547792136669159,1.0,1.0,-3.056410074234009,0.7799415588378906,2.276468515396118,0.0931199267506599,0.8236837983131409,0.8236837983131409,0.0,234.7516326904297,213.0,50207.11328125,0.0,2850.8115234375,1.0,279.4610900878906,283.199462890625,295.8205871582031,299.10821533203125,293.1499938964844,293.1499938964844,279.75,39694.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822402358055115,1.0,0.0,0.0,3.2085468769073486,3.208566665649414,6.869262278996757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.78173828125,0.0,1086.6683349609375,1895.4371337890625,0.0,3237.5712890625,0.8040468692779541,1.0,0.0,3.0,1.0,0.0
17863320,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7313165068626404,0.3237384855747223,0.2975299060344696,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8459696769714355,0.5115969181060791,0.4900336563587188,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.921977698802948,0.6610771417617798,0.4649487435817718,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7733269929885864,0.3869134187698364,0.3726718425750732,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.622839093208313,0.1973069310188293,0.920267641544342,284.8934631347656,284.95001220703125,298.7276306152344,292.80718994140625,297.46221923828125,297.0273742675781,284.89471435546875,1.0,0.6237906217575073,0.3547792136669159,0.3547792136669159,1.0,1.0,-3.056410074234009,0.7799415588378906,2.276468515396118,0.0931199267506599,0.8236837983131409,0.8236837983131409,0.0,234.7516326904297,213.0,50207.11328125,0.0,2850.8115234375,1.0,279.4610900878906,283.199462890625,295.8205871582031,299.10821533203125,293.1499938964844,293.1499938964844,279.75,39694.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822402358055115,1.0,0.0,0.0,3.2085468769073486,3.208566665649414,6.869262278996757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.78173828125,0.0,1086.6683349609375,1895.4371337890625,0.0,3237.5712890625,0.8040468692779541,1.0,0.0,3.0,1.0,0.0
17863380,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7341042160987854,0.3217440545558929,0.2952914834022522,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8495178818702698,0.5085545778274536,0.4866999089717865,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9284082055091858,0.6602877974510193,0.4640034437179565,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.776964008808136,0.3849937319755554,0.3704277276992798,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6246525645256042,0.1955253481864929,0.9105064272880554,284.9850158691406,284.95001220703125,298.7032165527344,292.7888488769531,297.4559631347656,297.0270080566406,284.9839782714844,1.0,0.6167733669281006,0.3554474711418152,0.3554474711418152,1.0,1.0,-3.0341367721557617,0.7746748924255371,2.2594618797302246,0.0927157551050186,0.8973922729492188,0.8973922729492188,0.0,227.08120727539065,201.0,49208.24609375,0.0,2766.76025390625,1.0,279.7382507324219,283.3146057128906,295.7498474121094,298.9061279296875,293.1499938964844,293.1499938964844,280.04998779296875,34428.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707068562507629,1.0,0.0,0.0,3.28859543800354,3.2886149883270264,7.216294193312933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.29248046875,0.0,1122.72900390625,1895.4371337890625,0.0,3129.44140625,0.8166898488998413,1.0,0.0,3.0,1.0,0.0
17863440,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7341042160987854,0.3217440545558929,0.2952914834022522,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8495178818702698,0.5085545778274536,0.4866999089717865,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9284082055091858,0.6602877974510193,0.4640034437179565,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.776964008808136,0.3849937319755554,0.3704277276992798,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6246525645256042,0.1955253481864929,0.9105064272880554,284.9850158691406,284.95001220703125,298.7032165527344,292.7888488769531,297.4559631347656,297.0270080566406,284.9839782714844,1.0,0.6167733669281006,0.3554474711418152,0.3554474711418152,1.0,1.0,-3.0341367721557617,0.7746748924255371,2.2594618797302246,0.0927157551050186,0.8973922729492188,0.8973922729492188,0.0,227.08120727539065,201.0,49208.24609375,0.0,2766.76025390625,1.0,279.7382507324219,283.3146057128906,295.7498474121094,298.9061279296875,293.1499938964844,293.1499938964844,280.04998779296875,34428.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707068562507629,1.0,0.0,0.0,3.28859543800354,3.2886149883270264,7.216294193312933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.29248046875,0.0,1122.72900390625,1895.4371337890625,0.0,3129.44140625,0.8166898488998413,1.0,0.0,3.0,1.0,0.0
17863500,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7363017201423645,0.3208652138710022,0.2942808270454407,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8522404432296753,0.5071629285812378,0.4851539731025696,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9328532218933104,0.6600085496902466,0.4636225998401642,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7796991467475891,0.3841481208801269,0.3694049119949341,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6262350678443909,0.1947270780801773,0.905938446521759,285.0693054199219,284.95001220703125,298.69024658203125,292.7792053222656,297.4534606933594,297.0278625488281,285.07135009765625,1.0,0.6128625273704529,0.3557815849781036,0.3557815849781036,1.0,1.0,-3.023883581161499,0.7723132967948914,2.251570224761963,0.0926082283258438,0.9780838489532472,0.9780838489532472,0.0,222.3566436767578,201.0,48391.78515625,0.0,2722.281494140625,1.0,279.9891357421875,283.4208984375,295.71783447265625,298.7601013183594,293.1499938964844,293.1499938964844,280.04998779296875,32231.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634077310562134,1.0,0.0,0.0,3.361912488937378,3.361932277679444,7.541645459241408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.5517578125,0.0,1175.2255859375,1895.4371337890625,0.0,3060.968994140625,0.8323988914489746,1.0,0.0,3.0,1.0,0.0
17863560,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7389947772026062,0.3200079798698425,0.2933655977249145,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.855545163154602,0.5057982206344604,0.4837169051170349,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9380047917366028,0.6597063541412354,0.4633311927318573,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7829884886741638,0.3833301365375519,0.3684685826301574,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6282215714454651,0.1939678341150283,0.9016432166099548,285.0477905273437,284.95001220703125,298.6768493652344,292.7692565917969,297.451171875,297.02911376953125,285.04425048828125,1.0,0.608797550201416,0.3561747670173645,0.3561747670173645,1.0,1.0,-3.014416217803955,0.7703503966331482,2.244065761566162,0.0927267000079155,1.0,1.0,0.0,217.2137451171875,189.0,48467.8125,0.0,2677.442138671875,1.0,280.0394897460937,283.4019775390625,295.734130859375,298.8271179199219,293.1499938964844,293.1499938964844,279.75,31859.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610330820083618,1.0,0.0,0.0,3.449963092803955,3.449983596801758,7.941859507809568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.11181640625,0.0,1257.1573486328125,1895.4371337890625,0.0,3038.694091796875,0.850799024105072,1.0,0.0,3.0,1.0,0.0
17863620,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7436891198158264,0.3170194923877716,0.290687084197998,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8616084456443787,0.5017166137695312,0.4799100458621979,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9472001791000366,0.6570134162902832,0.4616280496120453,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7889888882637024,0.3805972039699554,0.3658579885959625,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6317582130432129,0.191862940788269,0.8913698196411133,284.8709716796875,284.95001220703125,298.64862060546875,292.7485046386719,297.4375,297.0201110839844,284.8720397949219,1.0,0.5999515056610107,0.3569611012935638,0.3569611012935638,1.0,1.0,-2.98909592628479,0.7643591165542603,2.22473692893982,0.0924606025218963,0.864740252494812,0.864740252494812,0.0,207.2048492431641,177.0,49007.9140625,0.0,2577.890380859375,1.0,279.7596740722656,283.22149658203125,295.78424072265625,298.9962463378906,293.1499938964844,293.1499938964844,280.04998779296875,38370.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727253079414368,1.0,0.0,0.0,3.3815205097198486,3.3815414905548096,7.629873266523646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.51513671875,0.0,1236.2567138671875,1895.4371337890625,0.0,3148.3740234375,0.8403630256652832,1.0,0.0,3.0,1.0,0.0
17863680,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7436891198158264,0.3170194923877716,0.290687084197998,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8616084456443787,0.5017166137695312,0.4799100458621979,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9472001791000366,0.6570134162902832,0.4616280496120453,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7889888882637024,0.3805972039699554,0.3658579885959625,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6317582130432129,0.191862940788269,0.8913698196411133,284.8709716796875,284.95001220703125,298.64862060546875,292.7485046386719,297.4375,297.0201110839844,284.8720397949219,1.0,0.5999515056610107,0.3569611012935638,0.3569611012935638,1.0,1.0,-2.98909592628479,0.7643591165542603,2.22473692893982,0.0924606025218963,0.864740252494812,0.864740252494812,0.0,207.2048492431641,177.0,49007.9140625,0.0,2577.890380859375,1.0,279.7596740722656,283.22149658203125,295.78424072265625,298.9962463378906,293.1499938964844,293.1499938964844,280.04998779296875,38370.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727253079414368,1.0,0.0,0.0,3.3815205097198486,3.3815414905548096,7.629873266523646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.51513671875,0.0,1236.2567138671875,1895.4371337890625,0.0,3148.3740234375,0.8403630256652832,1.0,0.0,3.0,1.0,0.0
17863740,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7497404217720032,0.3148519992828369,0.2881016433238983,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8692653179168701,0.4984184801578522,0.4761348366737366,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9578936696052552,0.6554537415504456,0.4599655568599701,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7963666915893555,0.3783993721008301,0.3631795048713684,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6362147927284241,0.1900098919868469,0.880628764629364,284.98175048828125,284.95001220703125,298.6186218261719,292.7266845703125,297.4283447265625,297.0177917480469,284.9804992675781,1.0,0.5904713273048401,0.3577474355697632,0.3577474355697632,1.0,1.0,-2.9633126258850098,0.7581928372383118,2.2051198482513428,0.091875173151493,0.9434966444969176,0.9434966444969176,0.0,196.27508544921875,165.0,47854.97265625,0.0,2474.3779296875,1.0,280.0399475097656,283.3565673828125,295.6966247558594,298.7738342285156,293.1499938964844,293.1499938964844,279.75,34330.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629401922225952,1.0,0.0,0.0,3.449093580245972,3.4491145610809326,7.937857162687578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.9501953125,0.0,1273.767578125,1895.4371337890625,0.0,3056.5830078125,0.8526225090026855,1.0,0.0,3.0,1.0,0.0
17863800,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7497404217720032,0.3148519992828369,0.2881016433238983,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8692653179168701,0.4984184801578522,0.4761348366737366,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9578936696052552,0.6554537415504456,0.4599655568599701,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7963666915893555,0.3783993721008301,0.3631795048713684,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6362147927284241,0.1900098919868469,0.880628764629364,284.98175048828125,284.95001220703125,298.6186218261719,292.7266845703125,297.4283447265625,297.0177917480469,284.9804992675781,1.0,0.5904713273048401,0.3577474355697632,0.3577474355697632,1.0,1.0,-2.9633126258850098,0.7581928372383118,2.2051198482513428,0.091875173151493,0.9434966444969176,0.9434966444969176,0.0,196.27508544921875,165.0,47854.97265625,0.0,2474.3779296875,1.0,280.0399475097656,283.3565673828125,295.6966247558594,298.7738342285156,293.1499938964844,293.1499938964844,279.75,34330.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629401922225952,1.0,0.0,0.0,3.449093580245972,3.4491145610809326,7.937857162687578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.9501953125,0.0,1273.767578125,1895.4371337890625,0.0,3056.5830078125,0.8526225090026855,1.0,0.0,3.0,1.0,0.0
17863860,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7550368905067444,0.3127198219299316,0.2861480712890625,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8759155869483948,0.4954099357128143,0.4732750952243805,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9664065837860109,0.6533703207969666,0.4586213529109955,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8026840686798096,0.3763442933559418,0.3611533641815185,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6401777863502502,0.1884332001209259,0.8726368546485901,284.8547668457031,284.95001220703125,298.5946960449219,292.7094421386719,297.4188842773437,297.0129699707031,284.8583374023437,1.0,0.5830755233764648,0.3584217131137848,0.3584217131137848,1.0,1.0,-2.943875789642334,0.7537222504615784,2.1901535987854004,0.0917599573731422,0.8321019411087036,0.8321019411087036,0.0,187.78993225097656,165.0,48127.5546875,0.0,2396.188720703125,1.0,279.7722473144531,283.22637939453125,295.7381591796875,298.9150695800781,293.1499938964844,293.1499938964844,279.75,40554.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704390525817871,1.0,0.0,0.0,3.325007438659668,3.325028419494629,7.376979169748665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.7900390625,0.0,1197.7294921875,1895.4371337890625,0.0,3126.92919921875,0.8292363882064819,1.0,0.0,3.0,1.0,0.0
17863920,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7566163539886475,0.3120472431182861,0.2854188680648803,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8779364228248596,0.4944541752338409,0.4722464382648468,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9688781499862672,0.6526936888694763,0.4580438435077667,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.80458664894104,0.3756828308105469,0.3604122400283813,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6413673162460327,0.1879231035709381,0.8698619604110718,284.8746337890625,284.95001220703125,298.5869445800781,292.7038879394531,297.4158020019531,297.01141357421875,284.8768310546875,1.0,0.5806612968444824,0.3586346507072449,0.3586346507072449,1.0,1.0,-2.9368417263031006,0.7520193457603455,2.184822559356689,0.0916008055210113,0.8317015171051025,0.8317015171051025,0.0,185.1842803955078,153.0,47931.08203125,0.0,2370.458984375,1.0,279.7602233886719,283.2457275390625,295.72149658203125,298.8711242675781,293.1499938964844,293.1499938964844,280.04998779296875,40279.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870464026927948,1.0,0.0,0.0,3.283559083938598,3.2835795879364014,7.194208251348755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.77587890625,0.0,1157.5706787109375,1895.4371337890625,0.0,3127.163330078125,0.8209635615348816,1.0,0.0,3.0,1.0,0.0
17863980,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7654535174369812,0.3101036548614502,0.2830454409122467,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.888777494430542,0.491358995437622,0.4686668515205383,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9810177087783812,0.6511408686637878,0.4564006328582763,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8143477439880371,0.3736221492290497,0.3578501641750335,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.647999107837677,0.1861918568611145,0.8595334887504578,284.98486328125,284.95001220703125,298.5536804199219,292.6802062988281,297.4078369140625,297.0116271972656,284.9832458496094,1.0,0.5706214904785156,0.3595218658447265,0.3595218658447265,1.0,1.0,-2.912209272384644,0.746417760848999,2.1657915115356445,0.0913044288754463,0.9122664332389832,0.9122664332389832,0.0,173.4776611328125,141.0,46837.453125,0.0,2268.42431640625,1.0,280.0393371582031,283.37762451171875,295.6371459960937,298.64923095703125,293.1499938964844,293.1499938964844,279.75,34538.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580095171928406,1.0,0.0,0.0,3.3542263507843018,3.3542463779449463,7.507200621148513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.3974609375,0.0,1183.9034423828125,1895.4371337890625,0.0,3010.338134765625,0.8314275741577148,1.0,0.0,3.0,1.0,0.0
17864040,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7654535174369812,0.3101036548614502,0.2830454409122467,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.888777494430542,0.491358995437622,0.4686668515205383,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9810177087783812,0.6511408686637878,0.4564006328582763,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8143477439880371,0.3736221492290497,0.3578501641750335,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.647999107837677,0.1861918568611145,0.8595334887504578,284.98486328125,284.95001220703125,298.5536804199219,292.6802062988281,297.4078369140625,297.0116271972656,284.9832458496094,1.0,0.5706214904785156,0.3595218658447265,0.3595218658447265,1.0,1.0,-2.912209272384644,0.746417760848999,2.1657915115356445,0.0913044288754463,0.9122664332389832,0.9122664332389832,0.0,173.4776611328125,141.0,46837.453125,0.0,2268.42431640625,1.0,280.0393371582031,283.37762451171875,295.6371459960937,298.64923095703125,293.1499938964844,293.1499938964844,279.75,34538.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580095171928406,1.0,0.0,0.0,3.3542263507843018,3.3542463779449463,7.507200621148513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.3974609375,0.0,1183.9034423828125,1895.4371337890625,0.0,3010.338134765625,0.8314275741577148,1.0,0.0,3.0,1.0,0.0
17864100,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7704706788063049,0.3088420629501343,0.2819112241268158,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8948494791984558,0.4895182251930237,0.4669401347637176,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.987133800983429,0.6498578190803528,0.4556084871292114,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8195536136627197,0.372376024723053,0.3566292524337768,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6518380641937256,0.18523870408535,0.8546354174613953,284.8631591796875,284.95001220703125,298.5364685058594,292.6680603027344,297.4025573730469,297.01025390625,284.8592529296875,1.0,0.5655891299247742,0.3599654734134674,0.3599654734134674,1.0,1.0,-2.900468111038208,0.7437835335731506,2.156684637069702,0.0912896990776062,0.8237731456756592,0.8237731456756592,0.0,167.60128784179688,141.0,47362.12109375,0.0,2218.879638671875,1.0,279.8057556152344,283.245361328125,295.68768310546875,298.83087158203125,293.1499938964844,293.1499938964844,279.75,38769.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632392883300781,1.0,0.0,0.0,3.2980668544769287,3.2980873584747314,7.257921197378892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.86376953125,0.0,1160.661376953125,1895.4371337890625,0.0,3059.388671875,0.8201944828033447,1.0,0.0,3.0,1.0,0.0
17864160,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7751214504241943,0.307437539100647,0.2804771661758423,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.900559663772583,0.4875189065933227,0.4648833572864532,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9925071597099304,0.6483298540115356,0.4544261693954468,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8243712186813354,0.3709922432899475,0.3551501333713531,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6554505228996277,0.1841995269060135,0.849123477935791,284.8892517089844,284.95001220703125,298.5188903808594,292.6557312011719,297.3963928222656,297.0077819824219,284.89141845703125,1.0,0.560411274433136,0.3604567646980285,0.3604567646980285,1.0,1.0,-2.886450290679932,0.7405176162719727,2.145932674407959,0.0911175087094307,0.8149546980857849,0.8149546980857849,0.0,162.0188751220703,129.0,46837.84765625,0.0,2167.27734375,1.0,279.7610778808594,283.27886962890625,295.6681823730469,298.7489318847656,293.1499938964844,293.1499938964844,280.04998779296875,40249.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645057082176208,1.0,0.0,0.0,3.1797432899475098,3.179762840270996,6.746482767994166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.9599609375,0.0,1065.322021484375,1895.4371337890625,0.0,3071.2685546875,0.7982129454612732,1.0,0.0,3.0,1.0,0.0
17864220,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7849368453025818,0.3054713010787964,0.2781989574432373,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9127557873725892,0.4843843281269073,0.4613900780677795,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.6469806432723999,0.4479098320007324,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8341816067695618,0.3688856065273285,0.3526589572429657,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6629739999771118,0.1824662089347839,0.8392565846443176,284.98114013671875,284.95001220703125,298.4826965332031,292.63055419921875,297.387939453125,297.0086975097656,284.9787902832031,1.0,0.5496103763580322,0.3614393472671509,0.3614393472671509,1.0,1.0,-2.85298490524292,0.732158362865448,2.120826482772827,0.0906559601426124,0.8877073526382446,0.8877073526382446,0.0,151.50155639648438,117.0,45751.2890625,0.0,2062.407470703125,1.0,280.0379333496094,283.392822265625,295.5868835449219,298.5355834960937,293.1499938964844,293.1499938964844,280.3500061035156,34512.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519291281700134,1.0,0.0,0.0,3.2609965801239014,3.2610158920288086,7.09567984813475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.13720703125,0.0,1098.550537109375,1895.4371337890625,0.0,2953.3427734375,0.8105136752128601,1.0,0.0,3.0,1.0,0.0
17864280,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7849368453025818,0.3054713010787964,0.2781989574432373,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9127557873725892,0.4843843281269073,0.4613900780677795,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.6469806432723999,0.4479098320007324,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8341816067695618,0.3688856065273285,0.3526589572429657,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6629739999771118,0.1824662089347839,0.8392565846443176,284.98114013671875,284.95001220703125,298.4826965332031,292.63055419921875,297.387939453125,297.0086975097656,284.9787902832031,1.0,0.5496103763580322,0.3614393472671509,0.3614393472671509,1.0,1.0,-2.85298490524292,0.732158362865448,2.120826482772827,0.0906559601426124,0.8877073526382446,0.8877073526382446,0.0,151.50155639648438,117.0,45751.2890625,0.0,2062.407470703125,1.0,280.0379333496094,283.392822265625,295.5868835449219,298.5355834960937,293.1499938964844,293.1499938964844,280.3500061035156,34512.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519291281700134,1.0,0.0,0.0,3.2609965801239014,3.2610158920288086,7.09567984813475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.13720703125,0.0,1098.550537109375,1895.4371337890625,0.0,2953.3427734375,0.8105136752128601,1.0,0.0,3.0,1.0,0.0
17864340,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7957698106765747,0.303646832704544,0.2762261033058166,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9270265102386476,0.4814375936985016,0.4582569599151611,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.6495280861854553,0.4273111820220947,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.844965934753418,0.36692014336586,0.3504495024681091,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6714129447937012,0.1808407604694366,0.8302457928657532,285.02899169921875,284.95001220703125,298.4451599121094,292.6047668457031,297.3843078613281,297.0169372558594,285.02459716796875,1.0,0.5379000902175903,0.3624219298362732,0.3624219298362732,1.0,1.0,-2.8124632835388184,0.7214727401733398,2.0909905433654785,0.0884980857372284,0.975130021572113,0.975130021572113,0.0,141.13577270507812,105.0,44663.18359375,0.0,1943.7386474609373,1.0,280.3382568359375,283.47003173828125,295.56072998046875,298.4294128417969,293.1499938964844,293.1499938964844,280.04998779296875,32167.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402640223503113,1.0,0.0,0.0,3.4138872623443604,3.413907527923584,7.776634447509423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.96240234375,0.0,1224.1947021484375,1895.4371337890625,0.0,2844.181884765625,0.8426218628883362,1.0,0.0,3.0,1.0,0.0
17864400,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7957698106765747,0.303646832704544,0.2762261033058166,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9270265102386476,0.4814375936985016,0.4582569599151611,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.6495280861854553,0.4273111820220947,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.844965934753418,0.36692014336586,0.3504495024681091,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6714129447937012,0.1808407604694366,0.8302457928657532,285.02899169921875,284.95001220703125,298.4451599121094,292.6047668457031,297.3843078613281,297.0169372558594,285.02459716796875,1.0,0.5379000902175903,0.3624219298362732,0.3624219298362732,1.0,1.0,-2.8124632835388184,0.7214727401733398,2.0909905433654785,0.0884980857372284,0.975130021572113,0.975130021572113,0.0,141.13577270507812,105.0,44663.18359375,0.0,1943.7386474609373,1.0,280.3382568359375,283.47003173828125,295.56072998046875,298.4294128417969,293.1499938964844,293.1499938964844,280.04998779296875,32167.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402640223503113,1.0,0.0,0.0,3.4138872623443604,3.413907527923584,7.776634447509423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.96240234375,0.0,1224.1947021484375,1895.4371337890625,0.0,2844.181884765625,0.8426218628883362,1.0,0.0,3.0,1.0,0.0
17864460,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8063875436782837,0.300631582736969,0.2735207080841064,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9414690732955932,0.4772554934024811,0.4543458521366119,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.6532449126243591,0.407064288854599,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8560373187065125,0.3639259040355682,0.3475972414016723,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6799771189689636,0.178681269288063,0.8197751045227051,284.8551025390625,284.95001220703125,298.4063720703125,292.5784606933594,297.3817749023437,297.0271301269531,284.8575744628906,1.0,0.5251885056495667,0.36367267370224,0.36367267370224,1.0,1.0,-2.7641751766204834,0.7087838649749756,2.055391311645508,0.0865864604711532,0.8279807567596436,0.8279807567596436,0.0,131.0913848876953,108.0,44562.1171875,0.0,1820.4671630859373,1.0,280.0593566894531,283.30352783203125,295.6031799316406,298.5516052246094,293.1499938964844,293.1499938964844,280.3500061035156,40217.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498291373252869,1.0,0.0,0.0,3.278508424758911,3.278528928756714,7.172093319240957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.224609375,0.0,1152.550537109375,1895.4371337890625,0.0,2933.67041015625,0.819036602973938,1.0,0.0,3.0,1.0,0.0
17864520,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8063875436782837,0.300631582736969,0.2735207080841064,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9414690732955932,0.4772554934024811,0.4543458521366119,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.6532449126243591,0.407064288854599,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8560373187065125,0.3639259040355682,0.3475972414016723,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6799771189689636,0.178681269288063,0.8197751045227051,284.8551025390625,284.95001220703125,298.4063720703125,292.5784606933594,297.3817749023437,297.0271301269531,284.8575744628906,1.0,0.5251885056495667,0.36367267370224,0.36367267370224,1.0,1.0,-2.7641751766204834,0.7087838649749756,2.055391311645508,0.0865864604711532,0.8279807567596436,0.8279807567596436,0.0,131.0913848876953,108.0,44562.1171875,0.0,1820.4671630859373,1.0,280.0593566894531,283.30352783203125,295.6031799316406,298.5516052246094,293.1499938964844,293.1499938964844,280.3500061035156,40217.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498291373252869,1.0,0.0,0.0,3.278508424758911,3.278528928756714,7.172093319240957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.224609375,0.0,1152.550537109375,1895.4371337890625,0.0,2933.67041015625,0.819036602973938,1.0,0.0,3.0,1.0,0.0
17864580,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8120123147964478,0.2984941005706787,0.2711618542671203,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9491877555847168,0.4739565253257751,0.4507679343223572,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.6582663655281067,0.395176351070404,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8622443079948425,0.3615394532680511,0.344942182302475,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.6842661499977112,0.1768401712179184,0.810027539730072,284.9700012207031,284.95001220703125,298.366455078125,292.5517272949219,297.3895263671875,297.05096435546875,284.9689636230469,1.0,0.5169937014579773,0.3649234473705292,0.3649234473705292,1.0,1.0,-2.7278261184692383,0.699970543384552,2.027855396270752,0.0855885371565818,0.900977373123169,0.900977373123169,0.0,125.09558868408205,111.0,43258.10546875,0.0,1737.529541015625,1.0,280.3388061523437,283.4413452148437,295.50311279296875,298.3011474609375,293.1499938964844,293.1499938964844,280.04998779296875,34884.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360058665275574,1.0,0.0,0.0,3.331997394561768,3.332017421722412,7.408027613564627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.99755859375,0.0,1165.548828125,1895.4371337890625,0.0,2804.421630859375,0.8267462253570557,1.0,0.0,3.0,1.0,0.0
17864640,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8120123147964478,0.2984941005706787,0.2711618542671203,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9491877555847168,0.4739565253257751,0.4507679343223572,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.6582663655281067,0.395176351070404,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8622443079948425,0.3615394532680511,0.344942182302475,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.6842661499977112,0.1768401712179184,0.810027539730072,284.9700012207031,284.95001220703125,298.366455078125,292.5517272949219,297.3895263671875,297.05096435546875,284.9689636230469,1.0,0.5169937014579773,0.3649234473705292,0.3649234473705292,1.0,1.0,-2.7278261184692383,0.699970543384552,2.027855396270752,0.0855885371565818,0.900977373123169,0.900977373123169,0.0,125.09558868408205,111.0,43258.10546875,0.0,1737.529541015625,1.0,280.3388061523437,283.4413452148437,295.50311279296875,298.3011474609375,293.1499938964844,293.1499938964844,280.04998779296875,34884.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360058665275574,1.0,0.0,0.0,3.331997394561768,3.332017421722412,7.408027613564627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.99755859375,0.0,1165.548828125,1895.4371337890625,0.0,2804.421630859375,0.8267462253570557,1.0,0.0,3.0,1.0,0.0
17864700,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8133186101913452,0.2971951365470886,0.2701256275177002,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9510071873664856,0.4720845520496368,0.4491476714611053,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.6598768830299377,0.3917145133018493,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8637773394584656,0.3601802587509155,0.343757688999176,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6851155757904053,0.1758634746074676,0.8057332634925842,284.8512268066406,284.95001220703125,298.3460693359375,292.5382385253906,297.3899230957031,297.0583190917969,284.8468322753906,1.0,0.5140606164932251,0.3655488193035126,0.3655488193035126,1.0,1.0,-2.7138872146606445,0.6969299912452698,2.0169572830200195,0.0856223925948143,0.8104363083839417,0.8104363083839417,0.0,123.26201629638672,111.0,43695.43359375,0.0,1708.4017333984375,1.0,280.1064147949219,283.3121643066406,295.5525207519531,298.4719543457031,293.1499938964844,293.1499938964844,280.04998779296875,39370.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406805992126465,1.0,0.0,0.0,3.2647523880004883,3.264772653579712,7.112034268175194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.5517578125,0.0,1134.405029296875,1895.4371337890625,0.0,2848.074951171875,0.813133955001831,1.0,0.0,3.0,1.0,0.0
