time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8131824731826782,0.2957804501056671,0.26883664727211,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9510165452957152,0.4700809419155121,0.4472485780715942,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6608415842056274,0.3900477886199951,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8638283014297485,0.3587032854557037,0.3423558473587036,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6847083568572998,0.1748102009296417,0.800966739654541,284.88311767578125,284.95001220703125,298.325439453125,292.524658203125,297.3871154785156,297.0611572265625,284.88629150390625,1.0,0.5116735696792603,0.3662875294685364,0.3662875294685364,1.0,1.0,-2.70063853263855,0.694368302822113,2.006270170211792,0.0859724879264831,0.8021091222763062,0.8021091222763062,0.0,122.15152740478516,129.0,43149.79296875,0.0,1683.874755859375,1.0,280.0614013671875,283.3542175292969,295.5316162109375,298.3853454589844,293.1499938964844,293.1499938964844,280.3500061035156,40921.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414040207862854,1.0,0.0,0.0,3.128340244293213,3.12835955619812,6.530121936521027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.4697265625,0.0,1026.0516357421875,1895.4371337890625,0.0,2854.835693359375,0.7877745628356934,1.0,0.0,3.0,1.0,0.0
17864820,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8051071166992188,0.2938119173049927,0.2670240700244903,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9403753876686096,0.466983824968338,0.4442710876464844,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6614537239074707,0.3992524445056915,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8554635643959045,0.3564793467521667,0.3402270972728729,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6767743229866028,0.1730730384588241,0.7934117913246155,284.99530029296875,284.95001220703125,298.2834777832031,292.497314453125,297.3809814453125,297.06561279296875,284.9946594238281,1.0,0.5136305689811707,0.3677649796009063,0.3677649796009063,1.0,1.0,-2.694279432296753,0.6959599852561951,1.9983195066452024,0.0886307805776596,0.8897801637649536,0.8897801637649536,0.0,125.47145080566406,147.0,42447.64453125,0.0,1689.8768310546875,1.0,280.33740234375,283.4801940917969,295.4488830566406,298.1833801269531,293.1499938964844,293.1499938964844,280.6499938964844,33998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276045918464661,1.0,0.0,0.0,3.227588891983032,3.2276079654693604,6.95103949510667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.89306640625,0.0,1065.712890625,1895.4371337890625,0.0,2726.157958984375,0.8027573227882385,1.0,0.0,3.0,1.0,0.0
17864880,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8051071166992188,0.2938119173049927,0.2670240700244903,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9403753876686096,0.466983824968338,0.4442710876464844,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6614537239074707,0.3992524445056915,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8554635643959045,0.3564793467521667,0.3402270972728729,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6767743229866028,0.1730730384588241,0.7934117913246155,284.99530029296875,284.95001220703125,298.2834777832031,292.497314453125,297.3809814453125,297.06561279296875,284.9946594238281,1.0,0.5136305689811707,0.3677649796009063,0.3677649796009063,1.0,1.0,-2.694279432296753,0.6959599852561951,1.9983195066452024,0.0886307805776596,0.8897801637649536,0.8897801637649536,0.0,125.47145080566406,147.0,42447.64453125,0.0,1689.8768310546875,1.0,280.33740234375,283.4801940917969,295.4488830566406,298.1833801269531,293.1499938964844,293.1499938964844,280.6499938964844,33998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276045918464661,1.0,0.0,0.0,3.227588891983032,3.2276079654693604,6.95103949510667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.89306640625,0.0,1065.712890625,1895.4371337890625,0.0,2726.157958984375,0.8027573227882385,1.0,0.0,3.0,1.0,0.0
17864940,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7908840179443359,0.2919853329658508,0.2656668722629547,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.921463906764984,0.4640833437442779,0.4418305158615112,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9990000128746032,0.6582725644111633,0.4184167087078094,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8414080142974854,0.3544846177101135,0.3386194109916687,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.6639825105667114,0.1714286655187606,0.7874496579170227,285.0837097167969,284.95001220703125,298.2406005859375,292.4698181152344,297.3620910644531,297.0525817871094,285.08172607421875,1.0,0.520384669303894,0.369242399930954,0.369242399930954,1.0,1.0,-2.7036378383636475,0.7027769684791565,2.000860929489136,0.0932152941823005,1.0,1.0,0.0,133.4755859375,150.0,42068.27734375,0.0,1740.4281005859375,1.0,280.6383361816406,283.58319091796875,295.43408203125,298.12481689453125,293.1499938964844,293.1499938964844,280.3500061035156,31323.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174322843551636,1.0,0.0,0.0,3.416632652282715,3.41665267944336,7.789146252434875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.9755859375,0.0,1220.9306640625,1895.4371337890625,0.0,2631.797607421875,0.8426581621170044,1.0,0.0,3.0,1.0,0.0
17865000,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7908840179443359,0.2919853329658508,0.2656668722629547,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.921463906764984,0.4640833437442779,0.4418305158615112,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9990000128746032,0.6582725644111633,0.4184167087078094,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8414080142974854,0.3544846177101135,0.3386194109916687,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.6639825105667114,0.1714286655187606,0.7874496579170227,285.0837097167969,284.95001220703125,298.2406005859375,292.4698181152344,297.3620910644531,297.0525817871094,285.08172607421875,1.0,0.520384669303894,0.369242399930954,0.369242399930954,1.0,1.0,-2.7036378383636475,0.7027769684791565,2.000860929489136,0.0932152941823005,1.0,1.0,0.0,133.4755859375,150.0,42068.27734375,0.0,1740.4281005859375,1.0,280.6383361816406,283.58319091796875,295.43408203125,298.12481689453125,293.1499938964844,293.1499938964844,280.3500061035156,31323.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174322843551636,1.0,0.0,0.0,3.416632652282715,3.41665267944336,7.789146252434875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.9755859375,0.0,1220.9306640625,1895.4371337890625,0.0,2631.797607421875,0.8426581621170044,1.0,0.0,3.0,1.0,0.0
17865060,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7801268100738525,0.2894132137298584,0.2639502286911011,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.907762885093689,0.4605374634265899,0.4391487538814544,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6518564820289612,0.4326845705509186,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8312257528305054,0.3519681096076965,0.3368106186389923,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.654582142829895,0.1695376485586166,0.7810242176055908,284.8887939453125,284.95001220703125,298.2039489746094,292.4466857910156,297.3314208984375,297.02294921875,284.8877868652344,1.0,0.5243154764175415,0.3699449598789215,0.3699449598789215,1.0,1.0,-2.705620050430298,0.7052314877510071,2.0003883838653564,0.0954341366887092,0.8985781073570251,0.8985781073570251,0.0,139.50645446777344,150.0,43163.67578125,0.0,1771.1591796875,1.0,280.3664855957031,283.3750915527344,295.508056640625,298.3537292480469,293.1499938964844,293.1499938964844,280.3500061035156,36110.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832099199295044,1.0,0.0,0.0,3.4314539432525635,3.4314751625061035,7.856871775402396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.962890625,0.0,1268.9522705078125,1895.4371337890625,0.0,2767.995849609375,0.8491129875183105,1.0,0.0,3.0,1.0,0.0
17865120,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7780834436416626,0.2888588607311249,0.2634979486465454,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.905328333377838,0.4597837924957275,0.4384929537773132,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.6504082679748535,0.4352831244468689,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8293278217315674,0.3514236211776733,0.3363503515720367,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6528255939483643,0.1691281050443649,0.7794551849365234,284.8874816894531,284.95001220703125,298.1968994140625,292.4422607421875,297.3254699707031,297.01715087890625,284.8875732421875,1.0,0.5249263048171997,0.3700787723064422,0.3700787723064422,1.0,1.0,-2.704973697662353,0.7053477168083191,1.9996259212493896,0.0957094356417656,0.8910959362983704,0.8910959362983704,0.0,140.58953857421875,153.0,43129.08984375,0.0,1775.187744140625,1.0,280.3597412109375,283.3753356933594,295.4990234375,298.3380126953125,293.1499938964844,293.1499938964844,280.6499938964844,36707.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833547055721283,1.0,0.0,0.0,3.418532133102417,3.418553113937378,7.797809757903451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9833984375,0.0,1260.4959716796875,1895.4371337890625,0.0,2781.4892578125,0.8469893336296082,1.0,0.0,3.0,1.0,0.0
17865180,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7675718665122986,0.2862953841686249,0.2611746490001678,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8930251002311707,0.4559749066829681,0.434889942407608,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6419454216957092,0.4489381313323974,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8193302154541016,0.34872567653656,0.333840399980545,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6435413360595703,0.1668983548879623,0.770126461982727,285.0127258300781,284.95001220703125,298.1524963378906,292.4147033691406,297.3012084960937,296.9988708496094,285.0114440917969,1.0,0.5280598402023315,0.3709151148796081,0.3709151148796081,1.0,1.0,-2.700044870376587,0.70577472448349,1.994270086288452,0.0972692370414733,0.9933300614356996,0.9933300614356996,0.0,146.44287109375,156.0,42327.27734375,0.0,1794.76953125,1.0,280.64044189453125,283.5187683105469,295.3987121582031,298.1317138671875,293.1499938964844,293.1499938964844,280.3500061035156,33256.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265451788902283,1.0,0.0,0.0,3.515883207321167,3.515904664993286,8.248256904153095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.53857421875,0.0,1333.20263671875,1895.4371337890625,0.0,2716.308837890625,0.8669149279594421,1.0,0.0,3.0,1.0,0.0
17865240,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7675718665122986,0.2862953841686249,0.2611746490001678,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8930251002311707,0.4559749066829681,0.434889942407608,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6419454216957092,0.4489381313323974,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8193302154541016,0.34872567653656,0.333840399980545,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6435413360595703,0.1668983548879623,0.770126461982727,285.0127258300781,284.95001220703125,298.1524963378906,292.4147033691406,297.3012084960937,296.9988708496094,285.0114440917969,1.0,0.5280598402023315,0.3709151148796081,0.3709151148796081,1.0,1.0,-2.700044870376587,0.70577472448349,1.994270086288452,0.0972692370414733,0.9933300614356996,0.9933300614356996,0.0,146.44287109375,156.0,42327.27734375,0.0,1794.76953125,1.0,280.64044189453125,283.5187683105469,295.3987121582031,298.1317138671875,293.1499938964844,293.1499938964844,280.3500061035156,33256.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265451788902283,1.0,0.0,0.0,3.515883207321167,3.515904664993286,8.248256904153095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.53857421875,0.0,1333.20263671875,1895.4371337890625,0.0,2716.308837890625,0.8669149279594421,1.0,0.0,3.0,1.0,0.0
17865300,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7616399526596069,0.2847751975059509,0.2601626515388489,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8859348297119141,0.4538176655769348,0.4332407414913177,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.994607150554657,0.6374760866165161,0.447888046503067,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8134152889251709,0.347188800573349,0.3327211737632751,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6384024024009705,0.1656898558139801,0.7658859491348267,284.8681030273437,284.95001220703125,298.13006591796875,292.4009704589844,297.29296875,296.9955139160156,284.8583679199219,1.0,0.5289250016212463,0.3713333010673523,0.3713333010673523,1.0,1.0,-2.689164400100708,0.7031403183937073,1.986024022102356,0.0973238125443458,0.8968144059181213,0.8968144059181213,0.0,149.9933624267578,156.0,43163.58984375,0.0,1794.7869873046875,1.0,280.40057373046875,283.3546142578125,295.4487609863281,298.327880859375,293.1499938964844,293.1499938964844,280.3500061035156,36243.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346041440963745,1.0,0.0,0.0,3.5106656551361084,3.510687351226806,8.223794338846346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.40380859375,0.0,1349.37548828125,1895.4371337890625,0.0,2791.345703125,0.8662089705467224,1.0,0.0,3.0,1.0,0.0
17865360,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.755488395690918,0.282975286245346,0.2587816715240478,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8786625862121582,0.4513739943504333,0.4311877489089966,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.987914741039276,0.6335729360580444,0.445066750049591,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8070834875106812,0.3454030752182007,0.3312791585922241,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.6331559419631958,0.1643178611993789,0.7607735395431519,284.8508605957031,284.95001220703125,298.10748291015625,292.38726806640625,297.2842712402344,296.9917907714844,284.8533935546875,1.0,0.5292690992355347,0.3717811405658722,0.3717811405658722,1.0,1.0,-2.673766851425171,0.6990591883659363,1.97470772266388,0.0967176556587219,0.8518856763839722,0.8518856763839722,0.0,153.525146484375,159.0,42672.49609375,0.0,1787.9923095703125,1.0,280.3586120605469,283.3554992675781,295.4259948730469,298.2530822753906,293.1499938964844,293.1499938964844,280.6499938964844,39946.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384377956390381,1.0,0.0,0.0,3.3983540534973145,3.3983755111694336,7.706026963205659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.4814453125,0.0,1263.4671630859375,1895.4371337890625,0.0,2827.123046875,0.845268726348877,1.0,0.0,3.0,1.0,0.0
17865420,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7466768026351929,0.2804393172264099,0.2564624547958374,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8680909276008606,0.4476209282875061,0.4275974631309509,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9778159260749816,0.6290881633758545,0.4414849877357483,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7973892092704773,0.342654287815094,0.3287025988101959,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6251384615898132,0.1619694381952285,0.7508107423782349,284.9837951660156,284.95001220703125,298.0619201660156,292.36004638671875,297.2698669433594,296.9883117675781,284.9826354980469,1.0,0.5293321013450623,0.3726767599582672,0.3726767599582672,1.0,1.0,-2.647285223007202,0.6923348903656006,1.9549503326416016,0.0958187654614448,0.9404396414756776,0.9404396414756776,0.0,158.64414978027344,162.0,41458.515625,0.0,1772.0687255859375,1.0,280.6399841308594,283.5093078613281,295.31768798828125,298.0036926269531,293.1499938964844,293.1499938964844,280.3500061035156,34612.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257216811180115,1.0,0.0,0.0,3.4535107612609863,3.453531742095948,7.958201422297861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.119140625,0.0,1280.134765625,1895.4371337890625,0.0,2708.65576171875,0.8538860082626343,1.0,0.0,3.0,1.0,0.0
17865480,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7466768026351929,0.2804393172264099,0.2564624547958374,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8680909276008606,0.4476209282875061,0.4275974631309509,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9778159260749816,0.6290881633758545,0.4414849877357483,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7973892092704773,0.342654287815094,0.3287025988101959,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6251384615898132,0.1619694381952285,0.7508107423782349,284.9837951660156,284.95001220703125,298.0619201660156,292.36004638671875,297.2698669433594,296.9883117675781,284.9826354980469,1.0,0.5293321013450623,0.3726767599582672,0.3726767599582672,1.0,1.0,-2.647285223007202,0.6923348903656006,1.9549503326416016,0.0958187654614448,0.9404396414756776,0.9404396414756776,0.0,158.64414978027344,162.0,41458.515625,0.0,1772.0687255859375,1.0,280.6399841308594,283.5093078613281,295.31768798828125,298.0036926269531,293.1499938964844,293.1499938964844,280.3500061035156,34612.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257216811180115,1.0,0.0,0.0,3.4535107612609863,3.453531742095948,7.958201422297861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.119140625,0.0,1280.134765625,1895.4371337890625,0.0,2708.65576171875,0.8538860082626343,1.0,0.0,3.0,1.0,0.0
17865540,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7392709851264954,0.2773073613643646,0.2540612518787384,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8592239022254944,0.4432472586631775,0.4239237010478973,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9688739776611328,0.6243020296096802,0.4385131597518921,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7891053557395935,0.3394102156162262,0.3260450065135956,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6180675029754639,0.1594204306602478,0.7408114075660706,284.8665466308594,284.95001220703125,298.015869140625,292.33306884765625,297.2542724609375,296.9834289550781,284.8697204589844,1.0,0.5289087891578674,0.3735724091529846,0.3735724091529846,1.0,1.0,-2.621211051940918,0.6856957077980042,1.9355151653289795,0.0950898751616478,0.820389449596405,0.820389449596405,0.0,162.89968872070312,165.0,41457.57421875,0.0,1753.0455322265625,1.0,280.3602294921875,283.3933410644531,295.3475341796875,298.0977478027344,293.1499938964844,293.1499938964844,280.6499938964844,41178.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328437805175781,1.0,0.0,0.0,3.262066125869751,3.2620866298675537,7.100334755705262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.59423828125,0.0,1144.076416015625,1895.4371337890625,0.0,2774.934326171875,0.8169938921928406,1.0,0.0,3.0,1.0,0.0
17865600,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7392709851264954,0.2773073613643646,0.2540612518787384,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8592239022254944,0.4432472586631775,0.4239237010478973,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9688739776611328,0.6243020296096802,0.4385131597518921,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7891053557395935,0.3394102156162262,0.3260450065135956,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6180675029754639,0.1594204306602478,0.7408114075660706,284.8665466308594,284.95001220703125,298.015869140625,292.33306884765625,297.2542724609375,296.9834289550781,284.8697204589844,1.0,0.5289087891578674,0.3735724091529846,0.3735724091529846,1.0,1.0,-2.621211051940918,0.6856957077980042,1.9355151653289795,0.0950898751616478,0.820389449596405,0.820389449596405,0.0,162.89968872070312,165.0,41457.57421875,0.0,1753.0455322265625,1.0,280.3602294921875,283.3933410644531,295.3475341796875,298.0977478027344,293.1499938964844,293.1499938964844,280.6499938964844,41178.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328437805175781,1.0,0.0,0.0,3.262066125869751,3.2620866298675537,7.100334755705262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.59423828125,0.0,1144.076416015625,1895.4371337890625,0.0,2774.934326171875,0.8169938921928406,1.0,0.0,3.0,1.0,0.0
17865660,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7332673668861389,0.2749543190002441,0.251893013715744,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8519896864891052,0.4396529793739319,0.4204767048358917,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9612592458724976,0.6209813356399536,0.4360467493534088,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7822364568710327,0.3367474377155304,0.3235159814357757,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6116448044776917,0.1571724414825439,0.7310048937797546,284.98858642578125,284.95001220703125,297.969482421875,292.3064880371094,297.2416076660156,296.9820251464844,284.9873046875,1.0,0.5282055139541626,0.3749496638774872,0.3749496638774872,1.0,1.0,-2.5966718196868896,0.6806638240814209,1.9160078763961792,0.0954785943031311,0.9082221388816832,0.9082221388816832,0.0,166.32415771484375,168.0,40381.6953125,0.0,1732.787353515625,1.0,280.63873291015625,283.53369140625,295.2528991699219,297.8683776855469,293.1499938964844,293.1499938964844,280.3500061035156,34520.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179230093955994,1.0,0.0,0.0,3.333992481231689,3.334012508392334,7.416902008117177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.28662109375,0.0,1164.9114990234375,1895.4371337890625,0.0,2636.338134765625,0.826974630355835,1.0,0.0,3.0,1.0,0.0
17865720,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7332673668861389,0.2749543190002441,0.251893013715744,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8519896864891052,0.4396529793739319,0.4204767048358917,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9612592458724976,0.6209813356399536,0.4360467493534088,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7822364568710327,0.3367474377155304,0.3235159814357757,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6116448044776917,0.1571724414825439,0.7310048937797546,284.98858642578125,284.95001220703125,297.969482421875,292.3064880371094,297.2416076660156,296.9820251464844,284.9873046875,1.0,0.5282055139541626,0.3749496638774872,0.3749496638774872,1.0,1.0,-2.5966718196868896,0.6806638240814209,1.9160078763961792,0.0954785943031311,0.9082221388816832,0.9082221388816832,0.0,166.32415771484375,168.0,40381.6953125,0.0,1732.787353515625,1.0,280.63873291015625,283.53369140625,295.2528991699219,297.8683776855469,293.1499938964844,293.1499938964844,280.3500061035156,34520.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179230093955994,1.0,0.0,0.0,3.333992481231689,3.334012508392334,7.416902008117177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.28662109375,0.0,1164.9114990234375,1895.4371337890625,0.0,2636.338134765625,0.826974630355835,1.0,0.0,3.0,1.0,0.0
17865780,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7272716760635376,0.2719119191169739,0.2495351135730743,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8449217081069946,0.4353358447551727,0.4168238043785095,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9532760977745056,0.6164563894271851,0.4333175420761108,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7754648923873901,0.3335189819335937,0.3208371698856354,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.604952335357666,0.1546904593706131,0.7211496233940125,284.8828430175781,284.95001220703125,297.9228210449219,292.2803649902344,297.227294921875,296.97857666015625,284.8856506347656,1.0,0.5273858308792114,0.3763269186019897,0.3763269186019897,1.0,1.0,-2.571115255355835,0.6752556562423706,1.8958595991134644,0.0958648696541786,0.8030790090560913,0.8030790090560913,0.0,169.75108337402344,156.0,40347.35546875,0.0,1711.337158203125,1.0,280.36151123046875,283.4293518066406,295.2916564941406,297.9711303710937,293.1499938964844,293.1499938964844,280.6499938964844,40911.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245076537132263,1.0,0.0,0.0,3.139930009841919,3.1399495601654053,6.578596867257147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.9404296875,0.0,1035.7169189453125,1895.4371337890625,0.0,2697.379150390625,0.7902016639709473,1.0,0.0,3.0,1.0,0.0
17865840,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7272716760635376,0.2719119191169739,0.2495351135730743,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8449217081069946,0.4353358447551727,0.4168238043785095,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9532760977745056,0.6164563894271851,0.4333175420761108,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7754648923873901,0.3335189819335937,0.3208371698856354,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.604952335357666,0.1546904593706131,0.7211496233940125,284.8828430175781,284.95001220703125,297.9228210449219,292.2803649902344,297.227294921875,296.97857666015625,284.8856506347656,1.0,0.5273858308792114,0.3763269186019897,0.3763269186019897,1.0,1.0,-2.571115255355835,0.6752556562423706,1.8958595991134644,0.0958648696541786,0.8030790090560913,0.8030790090560913,0.0,169.75108337402344,156.0,40347.35546875,0.0,1711.337158203125,1.0,280.36151123046875,283.4293518066406,295.2916564941406,297.9711303710937,293.1499938964844,293.1499938964844,280.6499938964844,40911.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245076537132263,1.0,0.0,0.0,3.139930009841919,3.1399495601654053,6.578596867257147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.9404296875,0.0,1035.7169189453125,1895.4371337890625,0.0,2697.379150390625,0.7902016639709473,1.0,0.0,3.0,1.0,0.0
17865900,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7262896299362183,0.2706554532051086,0.2482340931892395,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8438785672187805,0.4334409534931183,0.4148538112640381,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9523848295211792,0.6146324872970581,0.4318358898162842,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7744680643081665,0.3320942223072052,0.3193488419055938,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.603431224822998,0.153528481721878,0.7155730724334717,284.9945983886719,284.95001220703125,297.8994140625,292.2675170898437,297.2206726074219,296.9776916503906,284.9992980957031,1.0,0.5249637365341187,0.3770155310630798,0.3770155310630798,1.0,1.0,-2.556914806365967,0.672048032283783,1.884866714477539,0.0958164557814598,0.8725959062576294,0.8725959062576294,0.0,169.05752563476562,156.0,39463.55859375,0.0,1688.2220458984375,1.0,280.588134765625,283.55810546875,295.2115783691406,297.74298095703125,293.1499938964844,293.1499938964844,280.6499938964844,35771.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154446482658386,1.0,0.0,0.0,3.1643259525299072,3.164344549179077,6.681219701931695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.7451171875,0.0,1023.0681762695312,1895.4371337890625,0.0,2613.419921875,0.7923632860183716,1.0,0.0,3.0,1.0,0.0
17865960,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7269718647003174,0.2695522606372833,0.2471470087766647,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8447467088699341,0.431704580783844,0.4131175875663757,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.953997790813446,0.613013744354248,0.4306433796882629,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7753294110298157,0.3307972848415375,0.3180274367332458,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6034393310546875,0.1524616181850433,0.710303544998169,284.98883056640625,284.95001220703125,297.8759765625,292.2547912597656,297.21490478515625,296.9779357910156,284.9866638183594,1.0,0.5218577980995178,0.3777068853378296,0.3777068853378296,1.0,1.0,-2.5441694259643555,0.6693272590637207,1.8748421669006348,0.095929242670536,0.884239673614502,0.884239673614502,0.0,166.76693725585938,144.0,39349.484375,0.0,1660.421630859375,1.0,280.6376647949219,283.552978515625,295.2007751464844,297.7523803710937,293.1499938964844,293.1499938964844,280.95001220703125,34234.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097354173660278,1.0,0.0,0.0,3.227164030075073,3.2271828651428223,6.949209137019352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.2744140625,0.0,1066.9019775390625,1895.4371337890625,0.0,2560.7568359375,0.8027572631835938,1.0,0.0,3.0,1.0,0.0
17866020,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7307907342910767,0.2674866020679474,0.2450265735387802,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8494443893432617,0.428385853767395,0.4097116589546203,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9608299732208252,0.6099035739898682,0.4282894432544708,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.779925525188446,0.3283289074897766,0.3154230117797851,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6058539152145386,0.1504657417535781,0.6999893188476562,285.0605163574219,284.95001220703125,297.8290100097656,292.2298583984375,297.20428466796875,296.979736328125,285.056640625,1.0,0.5140710473060608,0.3790895938873291,0.3790895938873291,1.0,1.0,-2.519178867340088,0.6640133857727051,1.8551654815673828,0.0961853340268135,0.9986199736595154,0.9986199736595154,0.0,159.71917724609375,132.0,38525.95703125,0.0,1595.636962890625,1.0,280.93817138671875,283.6461486816406,295.1776733398437,297.66021728515625,293.1499938964844,293.1499938964844,280.6499938964844,31330.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961276769638062,1.0,0.0,0.0,3.4055497646331787,3.4055697917938232,7.738695444459154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.50634765625,0.0,1210.326904296875,1895.4371337890625,0.0,2436.07568359375,0.8404166102409363,1.0,0.0,3.0,1.0,0.0
17866080,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7307907342910767,0.2674866020679474,0.2450265735387802,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8494443893432617,0.428385853767395,0.4097116589546203,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9608299732208252,0.6099035739898682,0.4282894432544708,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.779925525188446,0.3283289074897766,0.3154230117797851,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6058539152145386,0.1504657417535781,0.6999893188476562,285.0605163574219,284.95001220703125,297.8290100097656,292.2298583984375,297.20428466796875,296.979736328125,285.056640625,1.0,0.5140710473060608,0.3790895938873291,0.3790895938873291,1.0,1.0,-2.519178867340088,0.6640133857727051,1.8551654815673828,0.0961853340268135,0.9986199736595154,0.9986199736595154,0.0,159.71917724609375,132.0,38525.95703125,0.0,1595.636962890625,1.0,280.93817138671875,283.6461486816406,295.1776733398437,297.66021728515625,293.1499938964844,293.1499938964844,280.6499938964844,31330.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961276769638062,1.0,0.0,0.0,3.4055497646331787,3.4055697917938232,7.738695444459154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.50634765625,0.0,1210.326904296875,1895.4371337890625,0.0,2436.07568359375,0.8404166102409363,1.0,0.0,3.0,1.0,0.0
17866140,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7355552911758423,0.2643131911754608,0.2422275692224502,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8556214570999146,0.4238947629928589,0.405559241771698,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9689241051673888,0.6048574447631836,0.4249984920024872,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7859026789665222,0.3249263167381286,0.3122198283672333,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.6093193888664246,0.1480345726013183,0.688437283039093,284.8564758300781,284.95001220703125,297.7820129394531,292.2056579589844,297.1902160644531,296.9771423339844,284.8580017089844,1.0,0.5046569108963013,0.3804723024368286,0.3804723024368286,1.0,1.0,-2.489154577255249,0.656907856464386,1.8322466611862185,0.0958745256066322,0.8474075794219971,0.8474075794219971,0.0,151.28175354003906,120.0,38913.5625,0.0,1519.439208984375,1.0,280.6590270996094,283.4446105957031,295.24578857421875,297.8356628417969,293.1499938964844,293.1499938964844,280.95001220703125,38902.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089884519577026,1.0,0.0,0.0,3.335378408432007,3.3353991508483887,7.423070087497763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.15771484375,0.0,1196.1552734375,1895.4371337890625,0.0,2553.881103515625,0.8301363587379456,1.0,0.0,3.0,1.0,0.0
17866200,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7355552911758423,0.2643131911754608,0.2422275692224502,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8556214570999146,0.4238947629928589,0.405559241771698,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9689241051673888,0.6048574447631836,0.4249984920024872,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7859026789665222,0.3249263167381286,0.3122198283672333,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.6093193888664246,0.1480345726013183,0.688437283039093,284.8564758300781,284.95001220703125,297.7820129394531,292.2056579589844,297.1902160644531,296.9771423339844,284.8580017089844,1.0,0.5046569108963013,0.3804723024368286,0.3804723024368286,1.0,1.0,-2.489154577255249,0.656907856464386,1.8322466611862185,0.0958745256066322,0.8474075794219971,0.8474075794219971,0.0,151.28175354003906,120.0,38913.5625,0.0,1519.439208984375,1.0,280.6590270996094,283.4446105957031,295.24578857421875,297.8356628417969,293.1499938964844,293.1499938964844,280.95001220703125,38902.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089884519577026,1.0,0.0,0.0,3.335378408432007,3.3353991508483887,7.423070087497763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.15771484375,0.0,1196.1552734375,1895.4371337890625,0.0,2553.881103515625,0.8301363587379456,1.0,0.0,3.0,1.0,0.0
17866260,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7416389584541321,0.2619970738887787,0.239580824971199,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.863458514213562,0.4203475713729858,0.4016219079494476,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9782040119171144,0.601248562335968,0.4219294488430023,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7933463454246521,0.322204053401947,0.3091202974319458,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6137592196464539,0.1459473818540573,0.6770596504211426,284.9854736328125,284.95001220703125,297.7388610839844,292.1841125488281,297.1784973144531,296.976318359375,284.9837646484375,1.0,0.4949506521224975,0.3818430006504059,0.3818430006504059,1.0,1.0,-2.460156917572021,0.6500702500343323,1.810086727142334,0.0954030305147171,0.9316445589065552,0.9316445589065552,0.0,142.33619689941406,120.0,37763.6328125,0.0,1444.0721435546875,1.0,280.9361572265625,283.5935974121094,295.1396789550781,297.5966491699219,293.1499938964844,293.1499938964844,280.95001220703125,34134.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969266176223755,1.0,0.0,0.0,3.3965914249420166,3.39661192893982,7.698036483816395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.47998046875,0.0,1221.2900390625,1895.4371337890625,0.0,2443.35986328125,0.8406780958175659,1.0,0.0,3.0,1.0,0.0
17866320,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7423331141471863,0.2618118524551391,0.2393900156021118,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8643285632133484,0.4200554490089416,0.4013214111328125,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9791666269302368,0.6009528636932373,0.42171111702919,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7941672205924988,0.3219810128211975,0.3088827729225158,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6142650246620178,0.1457765251398086,0.6761454939842224,284.9825439453125,284.95001220703125,297.7351379394531,292.1822814941406,297.17755126953125,296.97637939453125,284.9808349609375,1.0,0.4940866231918335,0.3819622099399566,0.3819622099399566,1.0,1.0,-2.457921028137207,0.649571418762207,1.8083494901657104,0.0953996106982231,0.9315435290336608,0.9315435290336608,0.0,141.48924255371094,108.0,37737.7734375,0.0,1437.668212890625,1.0,280.9394226074219,283.5917053222656,295.139892578125,297.598388671875,293.1499938964844,293.1499938964844,280.6499938964844,34186.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964330911636353,1.0,0.0,0.0,3.4014787673950195,3.4014992713928223,7.720204848737922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.998046875,0.0,1226.3433837890625,1895.4371337890625,0.0,2438.859619140625,0.8417853713035583,1.0,0.0,3.0,1.0,0.0
17866380,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7509834170341492,0.2588071823120117,0.2365374863147735,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8753575086593628,0.4156762659549713,0.397048681974411,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9904131889343262,0.5960668325424194,0.4183143675327301,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8044500946998596,0.3186114728450775,0.3055121600627899,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6203949451446533,0.1433577984571457,0.6639434099197388,284.858642578125,284.95001220703125,297.6883850097656,292.1597900390625,297.16387939453125,296.9742736816406,284.8626403808594,1.0,0.4828580915927887,0.3834521174430847,0.3834521174430847,1.0,1.0,-2.4265756607055664,0.6421258449554443,1.784449815750122,0.0949555188417434,0.8037765026092529,0.8037765026092529,0.0,131.0537567138672,96.0,37650.484375,0.0,1354.9654541015625,1.0,280.6607666015625,283.47528076171875,295.1756591796875,297.6934814453125,293.1499938964844,293.1499938964844,280.95001220703125,41758.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040016889572144,1.0,0.0,0.0,3.191194772720337,3.191214799880981,6.795164040340751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.509765625,0.0,1085.0860595703125,1895.4371337890625,0.0,2508.068359375,0.8019483685493469,1.0,0.0,3.0,1.0,0.0
17866440,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7509834170341492,0.2588071823120117,0.2365374863147735,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8753575086593628,0.4156762659549713,0.397048681974411,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9904131889343262,0.5960668325424194,0.4183143675327301,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8044500946998596,0.3186114728450775,0.3055121600627899,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6203949451446533,0.1433577984571457,0.6639434099197388,284.858642578125,284.95001220703125,297.6883850097656,292.1597900390625,297.16387939453125,296.9742736816406,284.8626403808594,1.0,0.4828580915927887,0.3834521174430847,0.3834521174430847,1.0,1.0,-2.4265756607055664,0.6421258449554443,1.784449815750122,0.0949555188417434,0.8037765026092529,0.8037765026092529,0.0,131.0537567138672,96.0,37650.484375,0.0,1354.9654541015625,1.0,280.6607666015625,283.47528076171875,295.1756591796875,297.6934814453125,293.1499938964844,293.1499938964844,280.95001220703125,41758.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040016889572144,1.0,0.0,0.0,3.191194772720337,3.191214799880981,6.795164040340751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.509765625,0.0,1085.0860595703125,1895.4371337890625,0.0,2508.068359375,0.8019483685493469,1.0,0.0,3.0,1.0,0.0
17866500,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.756093442440033,0.257600337266922,0.2350868284702301,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8818149566650391,0.4137859642505646,0.3948777318000793,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.996247947216034,0.5941289067268372,0.4165917932987213,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8102691173553467,0.3171451985836029,0.3037837445735931,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6238728761672974,0.1422421336174011,0.6576669812202454,284.9829406738281,284.95001220703125,297.66510009765625,292.14892578125,297.15771484375,296.97412109375,284.9892578125,1.0,0.4770077466964721,0.3841970562934875,0.3841970562934875,1.0,1.0,-2.4105348587036133,0.6382560729980469,1.7722787857055664,0.0945829600095748,0.8755298256874084,0.8755298256874084,0.0,125.65316009521484,96.0,36719.26171875,0.0,1313.149169921875,1.0,280.8893127441406,283.6174621582031,295.0892944335937,297.456298828125,293.1499938964844,293.1499938964844,280.95001220703125,36353.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941469550132751,1.0,0.0,0.0,3.2026407718658447,3.202660083770752,6.843997084615694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.896484375,0.0,1059.5848388671875,1895.4371337890625,0.0,2418.037353515625,0.8015429377555847,1.0,0.0,3.0,1.0,0.0
17866560,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7617152333259583,0.2565697133541107,0.2339502274990081,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8887108564376831,0.4120810627937317,0.3930484652519226,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.5926041603088379,0.4117384254932403,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.816200852394104,0.3158294260501861,0.3023242056369781,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.62758469581604,0.1412252932786941,0.6520895957946777,284.9836730957031,284.95001220703125,297.6418762207031,292.1383056640625,297.15240478515625,296.9751281738281,284.9808654785156,1.0,0.4709796905517578,0.3850381970405578,0.3850381970405578,1.0,1.0,-2.3928639888763428,0.6339897513389587,1.7588742971420288,0.0943771228194236,0.8890957236289978,0.8890957236289978,0.0,120.42025756835938,84.0,36544.96484375,0.0,1270.498779296875,1.0,280.9383850097656,283.6161193847656,295.0766906738281,297.4603881835937,293.1499938964844,293.1499938964844,281.25,34493.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874689698219299,1.0,0.0,0.0,3.263808488845825,3.2638278007507324,7.107922215254803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.52197265625,0.0,1100.9293212890625,1895.4371337890625,0.0,2357.451904296875,0.8111558556556702,1.0,0.0,3.0,1.0,0.0
