time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7726678252220154,0.2545750737190246,0.2318400144577026,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.901909589767456,0.4087612330913543,0.3895823955535888,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.5926740169525146,0.3909613192081451,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8271645307540894,0.3132703304290771,0.2995721995830536,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6346805691719055,0.1393201649188995,0.6418007612228394,285.0536499023437,284.95001220703125,297.5957336425781,292.117919921875,297.1423645019531,296.9781494140625,285.0489196777344,1.0,0.4578818380832672,0.3867204785346985,0.3867204785346985,1.0,1.0,-2.345378398895264,0.6212344169616699,1.7241439819335938,0.0921071022748947,0.9978450536727904,0.9978450536727904,0.0,110.77782440185548,72.0,35415.76171875,0.0,1176.7225341796875,1.0,281.238525390625,283.7122497558594,295.05157470703125,297.3505859375,293.1499938964844,293.1499938964844,280.95001220703125,31666.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77093106508255,1.0,0.0,0.0,3.427902936935425,3.4279232025146484,7.840618536647526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.67578125,0.0,1234.2396240234375,1895.4371337890625,0.0,2209.11083984375,0.8457112908363342,1.0,0.0,3.0,1.0,0.0
17866680,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7726678252220154,0.2545750737190246,0.2318400144577026,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.901909589767456,0.4087612330913543,0.3895823955535888,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.5926740169525146,0.3909613192081451,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8271645307540894,0.3132703304290771,0.2995721995830536,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6346805691719055,0.1393201649188995,0.6418007612228394,285.0536499023437,284.95001220703125,297.5957336425781,292.117919921875,297.1423645019531,296.9781494140625,285.0489196777344,1.0,0.4578818380832672,0.3867204785346985,0.3867204785346985,1.0,1.0,-2.345378398895264,0.6212344169616699,1.7241439819335938,0.0921071022748947,0.9978450536727904,0.9978450536727904,0.0,110.77782440185548,72.0,35415.76171875,0.0,1176.7225341796875,1.0,281.238525390625,283.7122497558594,295.05157470703125,297.3505859375,293.1499938964844,293.1499938964844,280.95001220703125,31666.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77093106508255,1.0,0.0,0.0,3.427902936935425,3.4279232025146484,7.840618536647526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.67578125,0.0,1234.2396240234375,1895.4371337890625,0.0,2209.11083984375,0.8457112908363342,1.0,0.0,3.0,1.0,0.0
17866740,296.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.7849587798118591,0.0,0.2290618419647216,296.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.9177846312522888,0.0,0.3853895664215088,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.9990000128746032,0.0,0.3687672317028045,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.8394410610198975,0.0,0.2962314784526825,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.6430721282958984,0.0,0.6308245658874512,284.83648681640625,294.1499938964844,297.54998779296875,292.09869384765625,297.1296081542969,296.9775695800781,284.8383178710937,0.0,0.0,0.3884027600288391,0.3884027600288391,1.0,1.0,-2.293152093887329,0.60673588514328,1.6864162683486938,0.0891412869095802,0.0,0.0,0.0,100.9384765625,60.0,35430.90625,0.0,1080.3834228515625,0.0,280.9589538574219,283.50860595703125,295.1265563964844,297.5090637207031,293.1499938964844,293.1499938964844,278.1499938964844,40292.69921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.31587290763855,3.315893650054932,7.336502108046261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1187.430419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.7849587798118591,0.0,0.2290618419647216,296.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.9177846312522888,0.0,0.3853895664215088,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.9990000128746032,0.0,0.3687672317028045,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.8394410610198975,0.0,0.2962314784526825,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.6430721282958984,0.0,0.6308245658874512,284.83648681640625,294.1499938964844,297.54998779296875,292.09869384765625,297.1296081542969,296.9775695800781,284.8383178710937,0.0,0.0,0.3884027600288391,0.3884027600288391,1.0,1.0,-2.293152093887329,0.60673588514328,1.6864162683486938,0.0891412869095802,0.0,0.0,0.0,100.9384765625,60.0,35430.90625,0.0,1080.3834228515625,0.0,280.9589538574219,283.50860595703125,295.1265563964844,297.5090637207031,293.1499938964844,293.1499938964844,278.1499938964844,40292.69921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.31587290763855,3.315893650054932,7.336502108046261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1187.430419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0012681037187576,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.3934045135974884,0.0,0.0013353768736124,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.3934045135974884,0.0,0.0009863059967756,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.1132184118032455,0.0,0.0013353778049349,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0063342554494738,288.1269226074219,294.1499938964844,297.5235290527344,292.0899353027344,296.4706420898437,296.88739013671875,283.921630859375,0.0,0.0,0.2995816171169281,0.2995816171169281,1.0,1.0,-0.0086020464077591,0.002578952582553,0.0060230935923755,-0.0202708337455987,0.0,0.0,0.0,-0.0483471639454364,60.0,1898.432861328125,0.0,-1.2449683708837256e-05,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3818635261942953e-15,-1.3824211915109438e-15,-6.477414289490861e-21,-1.8640599860116768e-13,-1.8640552426271722e-13,-4.75130527597716e-19,0.0,0.0,-0.0,0.0,0.0,9.03748943453928e-27,1.1788024434579707e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,0.0008513650973327,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,0.0013809166848659,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0014621763257309,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0010812595719471,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0025328886695206,288.0352478027344,294.1499938964844,297.5031433105469,292.0857849121094,296.5542907714844,296.9361572265625,283.4510803222656,0.0,0.0,0.2330416589975357,0.2330416589975357,1.0,1.0,-0.008253002539277,0.0017207943601533,0.0065322085283696,-0.0249008536338806,0.0,0.0,0.0,-0.0472828671336174,60.0,963.5327758789062,0.0,-5.245456577540608e-06,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9318851046645558e-25,2.353006912522248e-25,3.084112231310048e-28,-2.835812954257889e-18,-2.8334236430585284e-18,-2.389393594303249e-21,0.0,0.0,-0.0,0.0,0.0,1.1630777253895982e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.615383169148116e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0001003521538223,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.329566142288968e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0001009105908451,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004835000145249,287.9779357910156,294.1499938964844,297.45367431640625,292.083740234375,296.59674072265625,297.1141357421875,283.156494140625,0.0,0.0,0.0776805579662323,0.0776805579662323,1.0,1.0,-0.0010252869687974,3.128172465949319e-05,0.0009940052404999,-0.0265010744333267,0.0,0.0,0.0,-0.0099280709400773,60.0,192.93917846679688,0.0,-7.165540694131779e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298500285508615e-37,7.414491243588339e-37,4.303240055239189e-37,4.740339445994121e-21,2.2178701414205277e-21,2.5224693045735933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.615383169148116e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0001003521538223,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.329566142288968e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0001009105908451,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004835000145249,287.9779357910156,294.1499938964844,297.45367431640625,292.083740234375,296.59674072265625,297.1141357421875,283.156494140625,0.0,0.0,0.0776805579662323,0.0776805579662323,1.0,1.0,-0.0010252869687974,3.128172465949319e-05,0.0009940052404999,-0.0265010744333267,0.0,0.0,0.0,-0.0099280709400773,60.0,192.93917846679688,0.0,-7.165540694131779e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298500285508615e-37,7.414491243588339e-37,4.303240055239189e-37,4.740339445994121e-21,2.2178701414205277e-21,2.5224693045735933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.775516082299872e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0001029446575557,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,7.603795529576018e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,0.0001029424747684,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,0.0004882814828306,287.9677124023437,294.1499938964844,297.42803955078125,292.0865173339844,296.6045227050781,297.1808776855469,283.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416703298687,1.9909608184320863e-08,0.0010416504228487,-0.0271576531231403,0.0,0.0,0.0,-0.0101323965936899,60.0,92.03365325927734,0.0,-7.398058698981913e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.929700089252419e-40,-2.343587603675397e-40,-1.263228526634892e-40,4.5219940565388815e-21,2.261539259701254e-21,2.2604547968376284e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.79580800049007e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0001031550418701,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.619033567607403e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,0.000103154903627,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0004893068689852,287.9572448730469,294.1499938964844,297.40185546875,292.0917358398437,296.6120300292969,297.22955322265625,283.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438298340886,1.0989555043749988e-08,0.0010438188910484,-0.0278360266238451,0.0,0.0,0.0,-0.0102605791762471,60.0,51.35891342163086,0.0,-7.428823778354855e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5227283408912364e-21,2.261392039323678e-21,2.261336503515951e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.842622239375488e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.0001036478352034,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.655414810869843e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0001036478133755,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.000491646118462,287.93572998046875,294.1499938964844,297.347900390625,292.1089172363281,296.62615966796875,297.2850036621094,283.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,27.18606185913086,0.0,-7.499981791170286e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522769134466367e-21,2.261383759439617e-21,2.261385173078359e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.842622239375488e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.0001036478352034,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.655414810869843e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0001036478133755,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.000491646118462,287.93572998046875,294.1499938964844,297.347900390625,292.1089172363281,296.62615966796875,297.2850036621094,283.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,27.18606185913086,0.0,-7.499981791170286e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522769134466367e-21,2.261383759439617e-21,2.261385173078359e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.896545816445725e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0001042156727635,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,7.69735561334528e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,0.0001042156436596,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004943397361785,287.9134826660156,294.1499938964844,297.29205322265625,292.1344299316406,296.6390380859375,297.29754638671875,283.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.015384674072266,0.0,-7.58236566866799e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.2613839613880084e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.896545816445725e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0001042156727635,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,7.69735561334528e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,0.0001042156436596,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004943397361785,287.9134826660156,294.1499938964844,297.29205322265625,292.1344299316406,296.6390380859375,297.29754638671875,283.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.015384674072266,0.0,-7.58236566866799e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.2613839613880084e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.957527072401716e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0001048578415066,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.744785398244858e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0001048578124027,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0004973860341124,287.8904724121094,294.1499938964844,297.2345275878906,292.16748046875,296.6506652832031,297.2808532714844,283.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.9649715423584,0.0,-7.676079150087389e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.2613839613880084e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.957527072401716e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0001048578415066,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.744785398244858e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0001048578124027,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0004973860341124,287.8904724121094,294.1499938964844,297.2345275878906,292.16748046875,296.6506652832031,297.2808532714844,283.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.9649715423584,0.0,-7.676079150087389e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.2613839613880084e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0001002540520858,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0001055726243066,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.797579019097611e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0001055725952028,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.0005007767467759,287.8668518066406,294.1499938964844,297.175537109375,292.2071838378906,296.6611022949219,297.24578857421875,283.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682895081117,1.3849753344175042e-08,0.0010682756546884,-0.0353212468326091,0.0,0.0,0.0,-0.011678715236485,60.0,21.458784103393555,0.0,-7.781068234180567e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0001002540520858,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0001055726243066,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.797579019097611e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0001055725952028,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.0005007767467759,287.8668518066406,294.1499938964844,297.175537109375,292.2071838378906,296.6611022949219,297.24578857421875,283.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682895081117,1.3849753344175042e-08,0.0010682756546884,-0.0353212468326091,0.0,0.0,0.0,-0.011678715236485,60.0,21.458784103393555,0.0,-7.781068234180567e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0001006183374556,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001059562346199,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.825912325643003e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.0001059562055161,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0005025964346714,287.8547668457031,294.1499938964844,297.1455993652344,292.2292785644531,296.66583251953125,297.2225341796875,283.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303610740284968e-08,0.0010721561266109,-0.0365082994103431,0.0,0.0,0.0,-0.011903709731996,60.0,21.273422241210938,0.0,-7.837708437818949e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0001009983388939,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0001063563904608,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.855467265471816e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.000106356361357,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0005044946447014,287.8424987792969,294.1499938964844,297.1153564453125,292.2527160644531,296.67022705078125,297.19677734375,283.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.477704714147876e-08,0.0010762041201815,-0.0377463996410369,0.0,0.0,0.0,-0.0121384104713797,60.0,21.10296058654785,0.0,-7.89701104508822e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0001018013645079,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0001072020168066,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,7.917924813227728e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0001072019877028,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0005085060256533,287.8175048828125,294.1499938964844,297.05419921875,292.3033142089844,296.6781005859375,297.1396789550781,283.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777548156847843e-08,0.0010847585508599,-0.0403622798621654,0.0,0.0,0.0,-0.0126343984156847,60.0,20.79754066467285,0.0,-8.023067721296685e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0001018013645079,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0001072020168066,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,7.917924813227728e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0001072019877028,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0005085060256533,287.8175048828125,294.1499938964844,297.05419921875,292.3033142089844,296.6781005859375,297.1396789550781,283.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777548156847843e-08,0.0010847585508599,-0.0403622798621654,0.0,0.0,0.0,-0.0126343984156847,60.0,20.79754066467285,0.0,-8.023067721296685e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0001026523532345,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0001080981455743,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.984112744452432e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,0.0001080981164705,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0005127569311298,287.7919006347656,294.1499938964844,296.9922790527344,292.358154296875,296.6847229003906,297.0774230957031,283.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837816474435385e-08,0.0010938240448012,-0.0431335344910621,0.0,0.0,0.0,-0.0131600154563784,60.0,20.535106658935547,0.0,-8.157742570347183e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0001026523532345,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0001080981455743,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.984112744452432e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,0.0001080981164705,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0005127569311298,287.7919006347656,294.1499938964844,296.9922790527344,292.358154296875,296.6847229003906,297.0774230957031,283.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837816474435385e-08,0.0010938240448012,-0.0431335344910621,0.0,0.0,0.0,-0.0131600154563784,60.0,20.535106658935547,0.0,-8.157742570347183e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0001035354216583,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,0.0001090280566131,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,8.052795601543039e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0001090280347852,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,0.0005171681405045,287.7656555175781,294.1499938964844,296.9298095703125,292.4164733886719,296.6900939941406,297.0122375488281,283.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938079466262025e-08,0.0011032313341274,-0.046008288860321,0.0,0.0,0.0,-0.013705457560718,60.0,20.31234169006348,0.0,-8.298680853613406e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0001035354216583,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,0.0001090280566131,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,8.052795601543039e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0001090280347852,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,0.0005171681405045,287.7656555175781,294.1499938964844,296.9298095703125,292.4164733886719,296.6900939941406,297.0122375488281,283.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938079466262025e-08,0.0011032313341274,-0.046008288860321,0.0,0.0,0.0,-0.013705457560718,60.0,20.31234169006348,0.0,-8.298680853613406e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,0.0001044296659529,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0001099697401514,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,8.122347935568541e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,0.0001099697110475,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0005216351128183,287.73883056640625,294.1499938964844,296.8670959472656,292.4775390625,296.694091796875,296.9455261230469,283.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127768084406,1.905227442478008e-08,0.0011127577163279,-0.0489183031022548,0.0,0.0,0.0,-0.0142578072845935,60.0,20.1267147064209,0.0,-8.442632548621989e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,0.0001044296659529,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0001099697401514,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,8.122347935568541e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,0.0001099697110475,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0005216351128183,287.73883056640625,294.1499938964844,296.8670959472656,292.4775390625,296.694091796875,296.9455261230469,283.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127768084406,1.905227442478008e-08,0.0011127577163279,-0.0489183031022548,0.0,0.0,0.0,-0.0142578072845935,60.0,20.1267147064209,0.0,-8.442632548621989e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0001048726262524,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,0.0001104361945181,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,8.156800322467461e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,0.0001104361726902,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,0.0005238478188402,287.72515869140625,294.1499938964844,296.8356628417969,292.5088806152344,296.695556640625,296.9119873046875,283.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174962855875,1.9604188494781738e-08,0.0011174767278134,-0.0503593236207962,0.0,0.0,0.0,-0.0145314121618866,60.0,20.0467529296875,0.0,-8.514395943848285e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0001053085215971,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0001108952128561,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,8.190702646970749e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,0.0001108951837522,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,0.0005260252510197,287.7113647460937,294.1499938964844,296.8042907714844,292.5406188964844,296.6967163085937,296.87841796875,283.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221406748518,2.0147302493001007e-08,0.0011221205350011,-0.0517770685255527,0.0,0.0,0.0,-0.0148006565868854,60.0,19.97381019592285,0.0,-8.585311661590823e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.000106143670564,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,0.0001117746651289,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,8.255658758571371e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,0.000111774636025,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,0.0005301971104927,287.68341064453125,294.1499938964844,296.7416381835937,292.60504150390625,296.6980895996094,296.8115539550781,283.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310384143143,2.11878798950238e-08,0.0011310172267258,-0.0544925294816494,0.0,0.0,0.0,-0.0153165087103843,60.0,19.84486389160156,0.0,-8.722002320382671e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.000106143670564,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,0.0001117746651289,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,8.255658758571371e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,0.000111774636025,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,0.0005301971104927,287.68341064453125,294.1499938964844,296.7416381835937,292.60504150390625,296.6980895996094,296.8115539550781,283.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310384143143,2.11878798950238e-08,0.0011310172267258,-0.0544925294816494,0.0,0.0,0.0,-0.0153165087103843,60.0,19.84486389160156,0.0,-8.722002320382671e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001069012942025,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,0.0001125724811572,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,8.31458528409712e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,0.0001125724520534,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.00053398165619,287.655029296875,294.1499938964844,296.6794128417969,292.6700744628906,296.6982727050781,296.745361328125,283.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131857235763164e-08,0.001139088300988,-0.0569548867642879,0.0,0.0,0.0,-0.0157844759523868,60.0,19.73415184020996,0.0,-8.846936339068635e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001069012942025,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,0.0001125724811572,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,8.31458528409712e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,0.0001125724520534,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.00053398165619,287.655029296875,294.1499938964844,296.6794128417969,292.6700744628906,296.6982727050781,296.745361328125,283.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131857235763164e-08,0.001139088300988,-0.0569548867642879,0.0,0.0,0.0,-0.0157844759523868,60.0,19.73415184020996,0.0,-8.846936339068635e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,0.000107581668999,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,0.0001132889447035,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,8.367502596229315e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,0.0001132889228756,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25360107421875,0.0,0.0,0.0005373804015107,287.6261901855469,294.1499938964844,296.6177978515625,292.735107421875,296.6972045898437,296.68017578125,283.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463590199127,2.2979575575732283e-08,0.001146335969679,-0.0591652877628803,0.0,0.0,0.0,-0.0162047203630208,60.0,19.637426376342773,0.0,-8.959887054516005e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,0.000107581668999,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,0.0001132889447035,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,8.367502596229315e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,0.0001132889228756,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25360107421875,0.0,0.0,0.0005373804015107,287.6261901855469,294.1499938964844,296.6177978515625,292.735107421875,296.6972045898437,296.68017578125,283.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463590199127,2.2979575575732283e-08,0.001146335969679,-0.0591652877628803,0.0,0.0,0.0,-0.0162047203630208,60.0,19.637426376342773,0.0,-8.959887054516005e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,0.0001081614900613,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,0.0001138995212386,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,8.412599709117785e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,0.0001138994921348,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.0005402768147177,287.59698486328125,294.1499938964844,296.5570373535156,292.79949951171875,296.69488525390625,296.6162109375,283.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525368317961,2.3701984375179563e-08,0.0011525130830705,-0.0610482767224311,0.0,0.0,0.0,-0.0165628492832183,60.0,19.552858352661133,0.0,-9.05670489714794e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,0.0001081614900613,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,0.0001138995212386,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,8.412599709117785e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,0.0001138994921348,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.0005402768147177,287.59698486328125,294.1499938964844,296.5570373535156,292.79949951171875,296.69488525390625,296.6162109375,283.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525368317961,2.3701984375179563e-08,0.0011525130830705,-0.0610482767224311,0.0,0.0,0.0,-0.0165628492832183,60.0,19.552858352661133,0.0,-9.05670489714794e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
