time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,0.0001083276729332,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,0.0001140745152952,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,8.42552472022362e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347412109375,0.0,0.0,0.0001140744934673,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23065185546875,0.0,0.0,0.0005411069723777,287.582275390625,294.1499938964844,296.5270690917969,292.8312683105469,296.6932678222656,296.5848388671875,283.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543075088411,2.3909002777600108e-08,0.0011542836437001,-0.0615877620875835,0.0,0.0,0.0,-0.0166654791682958,60.0,19.508405685424805,0.0,-9.084546093163229e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0001084120594896,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,0.0001141633765655,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,8.432087633991614e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,0.0001141633547376,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,0.0005415286286734,287.5674743652344,294.1499938964844,296.49737548828125,292.8626708984375,296.6913757324219,296.5539855957031,283.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552067007869,2.4014086719148512e-08,0.0011551827192306,-0.0618615858256816,0.0,0.0,0.0,-0.0167175773531198,60.0,19.45884323120117,0.0,-9.098694420117681e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0001083341267076,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0001140813037636,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,8.426025306107476e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,0.0001140812819357,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,0.0005411395104601,287.537841796875,294.1499938964844,296.4390563964844,292.9239807128906,296.6867370605469,296.4937744140625,284.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154375844635,2.391681164226611e-08,0.001154351979494,-0.0616081096231937,0.0,0.0,0.0,-0.0166693571954965,60.0,19.34088897705078,0.0,-9.08559627532668e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0001083341267076,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0001140813037636,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,8.426025306107476e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,0.0001140812819357,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,0.0005411395104601,287.537841796875,294.1499938964844,296.4390563964844,292.9239807128906,296.6867370605469,296.4937744140625,284.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154375844635,2.391681164226611e-08,0.001154351979494,-0.0616081096231937,0.0,0.0,0.0,-0.0166693571954965,60.0,19.34088897705078,0.0,-9.08559627532668e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,0.0001079755820683,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,0.0001137037397711,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,8.398138743359596e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0001137037179432,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907958984375,0.0,0.0,0.0005393486935645,287.50811767578125,294.1499938964844,296.3822326660156,292.9829406738281,296.6810607910156,296.4358825683594,284.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505546281114,2.3469846510693063e-08,0.0011505311122164,-0.0604432635009288,0.0,0.0,0.0,-0.0164477825164794,60.0,19.19367790222168,0.0,-9.025536229501084e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,0.0001079755820683,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,0.0001137037397711,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,8.398138743359596e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0001137037179432,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907958984375,0.0,0.0,0.0005393486935645,287.50811767578125,294.1499938964844,296.3822326660156,292.9829406738281,296.6810607910156,296.4358825683594,284.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505546281114,2.3469846510693063e-08,0.0011505311122164,-0.0604432635009288,0.0,0.0,0.0,-0.0164477825164794,60.0,19.19367790222168,0.0,-9.025536229501084e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18341064453125,0.0,0.0,0.0001075560212484,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,0.0001132619145209,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18426513671875,0.0,0.0,8.36550461826846e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,0.0001132618926931,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,0.0005372531013563,287.4784545898437,294.1499938964844,296.32720947265625,293.0390014648437,296.6744079589844,296.3801574707031,284.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946837319182123e-08,0.0011460597161203,-0.0590799339115619,0.0,0.0,0.0,-0.0161885097622871,60.0,19.033586502075195,0.0,-8.955510821806457e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18341064453125,0.0,0.0,0.0001075560212484,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,0.0001132619145209,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18426513671875,0.0,0.0,8.36550461826846e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,0.0001132618926931,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,0.0005372531013563,287.4784545898437,294.1499938964844,296.32720947265625,293.0390014648437,296.6744079589844,296.3801574707031,284.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946837319182123e-08,0.0011460597161203,-0.0590799339115619,0.0,0.0,0.0,-0.0161885097622871,60.0,19.033586502075195,0.0,-8.955510821806457e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,0.000107037674752,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552429199219,0.0,0.0,0.0001127160649048,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,8.32518853712827e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,0.0001127160430769,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579895019531,0.0,0.0,0.0005346640828065,287.4488220214844,294.1499938964844,296.2742004394531,293.0915832519531,296.6667785644531,296.3265380859375,284.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405583936721,2.2300739033198624e-08,0.0011405361583456,-0.057395301759243,0.0,0.0,0.0,-0.0158682167530059,60.0,18.871055603027344,0.0,-8.869380963005825e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,0.000107037674752,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552429199219,0.0,0.0,0.0001127160649048,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,8.32518853712827e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,0.0001127160430769,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579895019531,0.0,0.0,0.0005346640828065,287.4488220214844,294.1499938964844,296.2742004394531,293.0915832519531,296.6667785644531,296.3265380859375,284.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405583936721,2.2300739033198624e-08,0.0011405361583456,-0.057395301759243,0.0,0.0,0.0,-0.0158682167530059,60.0,18.871055603027344,0.0,-8.869380963005825e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,0.0001067470657289,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14697265625,0.0,0.0,0.0001124100454035,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592712402344,0.0,0.0,8.302585774799809e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15350341796875,0.0,0.0,0.0001124100235756,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496887207031,0.0,0.0,0.0005332125583663,287.4340515136719,294.1499938964844,296.24853515625,293.1164245605469,296.66265869140625,296.3005676269531,284.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938523886433362e-08,0.0011374393943697,-0.0564506538212299,0.0,0.0,0.0,-0.0156886540353298,60.0,18.813100814819336,0.0,-8.82127650925213e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500549316406,0.0,0.0,0.0001064407624653,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.138671875,0.0,0.0,0.0001120874803746,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15087890625,0.0,0.0,8.278761379187927e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,0.0001120874585467,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.141357421875,0.0,0.0,0.0005316826282069,287.4193115234375,294.1499938964844,296.22344970703125,293.14019775390625,296.6583557128906,296.2751770019531,284.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.75346946716309,0.0,-8.770714288175443e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,0.0001057962072081,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219787597656,0.0,0.0,0.0001114087353926,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,8.22862857603468e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,0.0001114087135647,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,0.0005284631624817,287.38995361328125,294.1499938964844,296.1751403808594,293.1843566894531,296.649169921875,296.2261962890625,284.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588267862796,0.0,0.0,0.0,-0.0151011385023593,60.0,18.62944602966309,0.0,-8.66479581418389e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,0.0001057962072081,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219787597656,0.0,0.0,0.0001114087353926,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,8.22862857603468e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,0.0001114087135647,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,0.0005284631624817,287.38995361328125,294.1499938964844,296.1751403808594,293.1843566894531,296.649169921875,296.2261962890625,284.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588267862796,0.0,0.0,0.0,-0.0151011385023593,60.0,18.62944602966309,0.0,-8.66479581418389e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,0.0001051328436005,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1052551269531,0.0,0.0,0.000110710170702,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0,8.177032577805221e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1115417480469,0.0,0.0,0.0001107101488742,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078796386719,0.0,0.0,0.0005251496913842,287.3607788085937,294.1499938964844,296.1295166015625,293.2235717773437,296.6392822265625,296.1798400878906,284.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.99266025902034e-08,0.0011202380992472,-0.0512009896337986,0.0,0.0,0.0,-0.0146912699565291,60.0,18.498106002807617,0.0,-8.556458652719814e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,0.0001051328436005,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1052551269531,0.0,0.0,0.000110710170702,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0,8.177032577805221e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1115417480469,0.0,0.0,0.0001107101488742,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078796386719,0.0,0.0,0.0005251496913842,287.3607788085937,294.1499938964844,296.1295166015625,293.2235717773437,296.6392822265625,296.1798400878906,284.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.99266025902034e-08,0.0011202380992472,-0.0512009896337986,0.0,0.0,0.0,-0.0146912699565291,60.0,18.498106002807617,0.0,-8.556458652719814e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.099365234375,0.0,0.0,0.0001044763557729,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08843994140625,0.0,0.0,0.0001100188601412,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,8.125972090056166e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,0.0001100188383134,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,0.000521870679222,287.331787109375,294.1499938964844,296.0868530273437,293.2573547363281,296.6287536621094,296.13623046875,284.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132615618407,1.9108407300905128e-08,0.0011132424697279,-0.0490648746490478,0.0,0.0,0.0,-0.01428565941751,60.0,18.361289978027344,0.0,-8.449916322206263e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.099365234375,0.0,0.0,0.0001044763557729,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08843994140625,0.0,0.0,0.0001100188601412,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,8.125972090056166e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,0.0001100188383134,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,0.000521870679222,287.331787109375,294.1499938964844,296.0868530273437,293.2573547363281,296.6287536621094,296.13623046875,284.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132615618407,1.9108407300905128e-08,0.0011132424697279,-0.0490648746490478,0.0,0.0,0.0,-0.01428565941751,60.0,18.361289978027344,0.0,-8.449916322206263e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,0.0001038481132127,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,0.0001093572864192,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831604003906,0.0,0.0,8.077108213910833e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,0.0001093572645913,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741577148437,0.0,0.0,0.0005187326460145,287.3031005859375,294.1499938964844,296.0473327636719,293.2851867675781,296.6176147460937,296.09576416015625,284.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065660510212,1.8325412298736413e-08,0.0011065476574003,-0.04702003672719,0.0,0.0,0.0,-0.0138974962756037,60.0,18.22105407714844,0.0,-8.348582269945838e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,0.0001038481132127,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,0.0001093572864192,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831604003906,0.0,0.0,8.077108213910833e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,0.0001093572645913,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741577148437,0.0,0.0,0.0005187326460145,287.3031005859375,294.1499938964844,296.0473327636719,293.2851867675781,296.6176147460937,296.09576416015625,284.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065660510212,1.8325412298736413e-08,0.0011065476574003,-0.04702003672719,0.0,0.0,0.0,-0.0138974962756037,60.0,18.22105407714844,0.0,-8.348582269945838e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738525390625,0.0,0.0,0.0001035484092426,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,0.0001090416772058,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,8.053797500906512e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692749023437,0.0,0.0,0.0001090416626539,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657043457031,0.0,0.0,0.0005172356613911,287.288818359375,294.1499938964844,296.02880859375,293.2967529296875,296.61187744140625,296.0765686035156,284.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033719638362,1.7951887087974683e-08,0.0011033540358766,-0.0460443533957004,0.0,0.0,0.0,-0.0137123260647058,60.0,18.150375366210938,0.0,-8.30045649991007e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,0.0001032627769745,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547180175781,0.0,0.0,0.000108740889118,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661315917969,0.0,0.0,8.031581091927364e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,0.0001087408672901,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572509765625,0.0,0.0,0.0005158089916221,287.27459716796875,294.1499938964844,296.0111694335937,293.306640625,296.60601806640625,296.05810546875,284.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003277031704,1.7595894519217836e-08,0.0011003101244568,-0.04511434212327,0.0,0.0,0.0,-0.0135358460247516,60.0,18.07940101623535,0.0,-8.254718864009193e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,0.0001027403850457,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.0001081907830666,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,7.990950689418241e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438232421875,0.0,0.0,0.0001081907685147,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,0.0005131997168064,287.246337890625,294.1499938964844,295.9786682128906,293.3212280273437,296.59405517578125,296.0235595703125,284.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947601404041,1.6944825986797696e-08,0.0010947432601824,-0.0434131696820259,0.0,0.0,0.0,-0.0132130850106477,60.0,17.936777114868164,0.0,-8.171396359557549e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,0.0001027403850457,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.0001081907830666,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,7.990950689418241e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438232421875,0.0,0.0,0.0001081907685147,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,0.0005131997168064,287.246337890625,294.1499938964844,295.9786682128906,293.3212280273437,296.59405517578125,296.0235595703125,284.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947601404041,1.6944825986797696e-08,0.0010947432601824,-0.0434131696820259,0.0,0.0,0.0,-0.0132130850106477,60.0,17.936777114868164,0.0,-8.171396359557549e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,0.0001022822616505,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,0.000107708357973,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,7.955318142194301e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02685546875,0.0,0.0,0.0001077083361451,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234069824219,0.0,0.0,0.0005109114572405,287.2182922363281,294.1499938964844,295.95001220703125,293.3283996582031,296.58184814453125,295.9919738769531,284.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898769833147,1.6373846278838755e-08,0.0010898605687543,-0.0419209524989128,0.0,0.0,0.0,-0.0129300244152545,60.0,17.793790817260742,0.0,-8.09867088946703e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,0.0001022822616505,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,0.000107708357973,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,7.955318142194301e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02685546875,0.0,0.0,0.0001077083361451,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234069824219,0.0,0.0,0.0005109114572405,287.2182922363281,294.1499938964844,295.95001220703125,293.3283996582031,296.58184814453125,295.9919738769531,284.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898769833147,1.6373846278838755e-08,0.0010898605687543,-0.0419209524989128,0.0,0.0,0.0,-0.0129300244152545,60.0,17.793790817260742,0.0,-8.09867088946703e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,0.0001018721595755,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0001072764935088,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,7.923420344013721e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,0.0001072764716809,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,0.0005088630714453,287.1904602050781,294.1499938964844,295.9237365722656,293.33184814453125,296.5693664550781,295.9633483886719,284.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270848008553e-08,0.0010854903375729,-0.0405848920345306,0.0,0.0,0.0,-0.0126766338944435,60.0,17.652271270751953,0.0,-8.03384239134175e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,0.0001018721595755,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0001072764935088,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,7.923420344013721e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,0.0001072764716809,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,0.0005088630714453,287.1904602050781,294.1499938964844,295.9237365722656,293.33184814453125,296.5693664550781,295.9633483886719,284.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270848008553e-08,0.0010854903375729,-0.0405848920345306,0.0,0.0,0.0,-0.0126766338944435,60.0,17.652271270751953,0.0,-8.03384239134175e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971923828125,0.0,0.0,0.0001014821755234,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0001068658166332,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979248046875,0.0,0.0,7.893087604315951e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,0.0001068658020813,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,0.0005069152102805,287.1628723144531,294.1499938964844,295.898193359375,293.3355712890625,296.5566711425781,295.936767578125,284.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.5376649287190958e-08,0.001081334426999,-0.0393141955137252,0.0,0.0,0.0,-0.0124356755986809,60.0,17.516407012939453,0.0,-7.972436577574626e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971923828125,0.0,0.0,0.0001014821755234,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0001068658166332,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979248046875,0.0,0.0,7.893087604315951e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,0.0001068658020813,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,0.0005069152102805,287.1628723144531,294.1499938964844,295.898193359375,293.3355712890625,296.5566711425781,295.936767578125,284.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.5376649287190958e-08,0.001081334426999,-0.0393141955137252,0.0,0.0,0.0,-0.0124356755986809,60.0,17.516407012939453,0.0,-7.972436577574626e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.000101294273918,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,0.0001066679469658,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,7.878473115852103e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,0.000106667925138,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810485839844,0.0,0.0,0.0005059766699559,287.149169921875,294.1499938964844,295.8857116699219,293.3375244140625,296.5502319335937,295.92401123046875,284.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793474502861,1.5142456177841268e-08,0.0010793323162943,-0.0387018769979476,0.0,0.0,0.0,-0.0123195787891745,60.0,17.450912475585938,0.0,-7.942934132643131e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98016357421875,0.0,0.0,0.0001011117201414,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97021484375,0.0,0.0,0.0001064757088897,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,7.864274084568024e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,0.0001064756870619,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725952148437,0.0,0.0,0.0005050648469477,287.1355285644531,294.1499938964844,295.8733825683594,293.33953857421875,296.54376220703125,295.9114990234375,284.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774018010124,1.4914927959353008e-08,0.0010773868998512,-0.038106944411993,0.0,0.0,0.0,-0.0122067835181951,60.0,17.38711929321289,0.0,-7.914323418845015e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.963134765625,0.0,0.0,0.0001007617393042,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,0.0001061071598087,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,7.83705327194184e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0001061071379808,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556579589844,0.0,0.0,0.0005033167544752,287.1083984375,294.1499938964844,295.8492736816406,293.3436584472656,296.5307006835937,295.8871459960937,284.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736711556091,1.4478725773869884e-08,0.0010736567201092,-0.0369662679731845,0.0,0.0,0.0,-0.01199053786695,60.0,17.264190673828125,0.0,-7.859616601990639e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.963134765625,0.0,0.0,0.0001007617393042,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,0.0001061071598087,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,7.83705327194184e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0001061071379808,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556579589844,0.0,0.0,0.0005033167544752,287.1083984375,294.1499938964844,295.8492736816406,293.3436584472656,296.5307006835937,295.8871459960937,284.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736711556091,1.4478725773869884e-08,0.0010736567201092,-0.0369662679731845,0.0,0.0,0.0,-0.01199053786695,60.0,17.264190673828125,0.0,-7.859616601990639e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,0.0001004336299956,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,0.0001057616391335,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,7.811532850610092e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94195556640625,0.0,0.0,0.0001057616245816,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,0.0005016779759898,287.0815124511719,294.1499938964844,295.8258056640625,293.34796142578125,296.5174865722656,295.86358642578125,284.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069781784087354e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,17.148090362548828,0.0,-7.808500868122793e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,0.0001004336299956,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,0.0001057616391335,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,7.811532850610092e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94195556640625,0.0,0.0,0.0001057616245816,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,0.0005016779759898,287.0815124511719,294.1499938964844,295.8258056640625,293.34796142578125,296.5174865722656,295.86358642578125,284.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069781784087354e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,17.148090362548828,0.0,-7.808500868122793e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,0.0001001269556581,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,0.0001054386957548,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,7.787680078763515e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,0.0001054386812029,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.921875,0.0,0.0,0.0005001461831852,287.0548400878906,294.1499938964844,295.8029479980469,293.3523864746094,296.504150390625,295.8406982421875,284.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687548872098889e-08,0.0010668917093425,-0.0348969660699367,0.0,0.0,0.0,-0.0115983188152313,60.0,17.038589477539062,0.0,-7.760874609630265e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,0.0001001269556581,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,0.0001054386957548,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,7.787680078763515e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,0.0001054386812029,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.921875,0.0,0.0,0.0005001461831852,287.0548400878906,294.1499938964844,295.8029479980469,293.3523864746094,296.504150390625,295.8406982421875,284.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687548872098889e-08,0.0010668917093425,-0.0348969660699367,0.0,0.0,0.0,-0.0115983188152313,60.0,17.038589477539062,0.0,-7.760874609630265e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,9.984196367440744e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,0.0001051385843311,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,7.765513873891905e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,0.0001051385625032,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.905029296875,0.0,0.0,0.0004987227730453,287.0284118652344,294.1499938964844,295.7806701660156,293.3568725585937,296.4906311035156,295.8184509277344,284.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332337012172957e-08,0.0010638544335961,-0.0339677743613719,0.0,0.0,0.0,-0.0114222262054681,60.0,16.93552589416504,0.0,-7.716745642483147e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
