time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,9.984196367440744e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,0.0001051385843311,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,7.765513873891905e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,0.0001051385625032,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.905029296875,0.0,0.0,0.0004987227730453,287.0284118652344,294.1499938964844,295.7806701660156,293.3568725585937,296.4906311035156,295.8184509277344,284.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332337012172957e-08,0.0010638544335961,-0.0339677743613719,0.0,0.0,0.0,-0.0114222262054681,60.0,16.93552589416504,0.0,-7.716745642483147e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,9.970959945349024e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944091796875,0.0,0.0,0.0001049991915351,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,7.755218393867835e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89971923828125,0.0,0.0,0.0001049991769832,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966369628906,0.0,0.0,0.0004980615922249,287.01531982421875,294.1499938964844,295.7697448730469,293.3591613769531,296.4838256835937,295.8076171875,284.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624572169035,1.316735609435682e-08,0.0010624440619722,-0.033536173403263,0.0,0.0,0.0,-0.0113404393196105,60.0,16.8869686126709,0.0,-7.696291959291558e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952941894531,0.0,0.0,9.958117152564228e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,0.0001048639533109,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,7.745229231659323e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,0.0001048639314831,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882141113281,0.0,0.0,0.0004974201438017,287.0022888183594,294.1499938964844,295.7589416503906,293.3614196777344,296.4769897460937,295.796875,284.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610891040414,1.3007282362309525e-08,0.0010610760655254,-0.0331173911690712,0.0,0.0,0.0,-0.0112610878422856,60.0,16.83972930908203,0.0,-7.676472790763e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,9.933621913660318e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0001046059987857,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,7.726176409050822e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,0.0001046059842337,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714599609375,0.0,0.0,0.0004961966769769,286.9763488769531,294.1499938964844,295.7377319335937,293.3659973144531,296.4632873535156,295.77569580078125,284.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701961260574992e-08,0.0010584642877802,-0.0323185734450817,0.0,0.0,0.0,-0.0111097227782011,60.0,16.748506546020508,0.0,-7.638740839865933e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,9.933621913660318e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0001046059987857,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,7.726176409050822e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,0.0001046059842337,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714599609375,0.0,0.0,0.0004961966769769,286.9763488769531,294.1499938964844,295.7377319335937,293.3659973144531,296.4632873535156,295.77569580078125,284.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701961260574992e-08,0.0010584642877802,-0.0323185734450817,0.0,0.0,0.0,-0.0111097227782011,60.0,16.748506546020508,0.0,-7.638740839865933e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,9.911413508234546e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,0.000104372134956,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,7.708903285674751e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,0.0001043721131281,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,0.0004950874717906,286.9506530761719,294.1499938964844,295.7170104980469,293.3705749511719,296.449462890625,295.7549743652344,284.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561097878962,1.2425145357042313e-08,0.0010560973314568,-0.0315942801535129,0.0,0.0,0.0,-0.010972493328154,60.0,16.66330909729004,0.0,-7.604612051181905e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,9.911413508234546e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,0.000104372134956,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,7.708903285674751e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,0.0001043721131281,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,0.0004950874717906,286.9506530761719,294.1499938964844,295.7170104980469,293.3705749511719,296.449462890625,295.7549743652344,284.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561097878962,1.2425145357042313e-08,0.0010560973314568,-0.0315942801535129,0.0,0.0,0.0,-0.010972493328154,60.0,16.66330909729004,0.0,-7.604612051181905e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,9.891232184600084e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359375,0.0,0.0,0.0001041596042341,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84552001953125,0.0,0.0,7.693206134717911e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,0.0001041595896822,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,0.0004940794897265,286.9252014160156,294.1499938964844,295.6967163085937,293.3750915527344,296.4355163574219,295.7347412109375,284.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539585491642,1.2173586583230644e-08,0.0010539464419707,-0.0309360306710004,0.0,0.0,0.0,-0.0108477855101227,60.0,16.583707809448242,0.0,-7.573663651783137e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,9.891232184600084e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359375,0.0,0.0,0.0001041596042341,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84552001953125,0.0,0.0,7.693206134717911e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,0.0001041595896822,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,0.0004940794897265,286.9252014160156,294.1499938964844,295.6967163085937,293.3750915527344,296.4355163574219,295.7347412109375,284.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539585491642,1.2173586583230644e-08,0.0010539464419707,-0.0309360306710004,0.0,0.0,0.0,-0.0108477855101227,60.0,16.583707809448242,0.0,-7.573663651783137e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,9.872901864582671e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0001039665803546,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,7.678948895772919e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,0.0001039665585267,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,0.000493163941428,286.9000244140625,294.1499938964844,295.6768493652344,293.3795166015625,296.4215087890625,295.71490478515625,284.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520046344026,1.1945097355692267e-08,0.0010519926436245,-0.0303381104022264,0.0,0.0,0.0,-0.0107345134019851,60.0,16.5091495513916,0.0,-7.545607871861648e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,9.872901864582671e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0001039665803546,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,7.678948895772919e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,0.0001039665585267,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,0.000493163941428,286.9000244140625,294.1499938964844,295.6768493652344,293.3795166015625,296.4215087890625,295.71490478515625,284.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520046344026,1.1945097355692267e-08,0.0010519926436245,-0.0303381104022264,0.0,0.0,0.0,-0.0107345134019851,60.0,16.5091495513916,0.0,-7.545607871861648e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81982421875,0.0,0.0,9.864612366072834e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.0,0.0,0.0001038792834151,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204650878906,0.0,0.0,7.67250094213523e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160705566406,0.0,0.0,0.0001038792688632,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,0.0004927499103359,286.8875427246094,294.1499938964844,295.66705322265625,293.3816833496094,296.4144592285156,295.7051696777344,284.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511216241866,1.1841764901987515e-08,0.0010511097498238,-0.0300676971673965,0.0,0.0,0.0,-0.0106832906603813,60.0,16.474191665649414,0.0,-7.532936763254838e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,9.856498945737258e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028259277344,0.0,0.0,0.0001037938491208,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121337890625,0.0,0.0,7.66619123169221e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,0.0001037938345689,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80487060546875,0.0,0.0,0.0004923447268083,286.8750915527344,294.1499938964844,295.6573486328125,293.3838195800781,296.40740966796875,295.6954650878906,284.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502574732527,1.1740631578049944e-08,0.0010502457153052,-0.029803030192852,0.0,0.0,0.0,-0.0106331584975123,60.0,16.439870834350586,0.0,-7.520545608485919e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,9.841303835855796e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.0001036338362609,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,7.65437216614373e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,0.0001036338144331,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,0.0004915858153253,286.850341796875,294.1499938964844,295.63818359375,293.3879699707031,296.39324951171875,295.6762390136719,284.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486359242349,1.1551206213766818e-08,0.0010486243991181,-0.0293072909116745,0.0,0.0,0.0,-0.0105392439290881,60.0,16.373647689819336,0.0,-7.49736486227448e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,9.841303835855796e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.0001036338362609,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,7.65437216614373e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,0.0001036338144331,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,0.0004915858153253,286.850341796875,294.1499938964844,295.63818359375,293.3879699707031,296.39324951171875,295.6762390136719,284.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486359242349,1.1551206213766818e-08,0.0010486243991181,-0.0293072909116745,0.0,0.0,0.0,-0.0105392439290881,60.0,16.373647689819336,0.0,-7.49736486227448e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,9.828404290601612e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,0.0001034979941323,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,7.644338620593771e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,0.0001034979723044,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,0.0004909415729343,286.825927734375,294.1499938964844,295.61932373046875,293.3919372558594,296.3789978027344,295.6574401855469,284.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472607100382,1.1390389076382236e-08,0.0010472493013367,-0.0288864001631736,0.0,0.0,0.0,-0.0104595199227333,60.0,16.312986373901367,0.0,-7.47771267128883e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,9.828404290601612e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,0.0001034979941323,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,7.644338620593771e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,0.0001034979723044,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,0.0004909415729343,286.825927734375,294.1499938964844,295.61932373046875,293.3919372558594,296.3789978027344,295.6574401855469,284.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472607100382,1.1390389076382236e-08,0.0010472493013367,-0.0288864001631736,0.0,0.0,0.0,-0.0104595199227333,60.0,16.312986373901367,0.0,-7.47771267128883e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,9.816340752877296e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001033709559123,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,7.63495554565452e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,0.0001033709413604,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,0.0004903390654362,286.8016662597656,294.1499938964844,295.6007385253906,293.3956604003906,296.3647155761719,295.6387634277344,284.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974320732,1.1239994712752832e-08,0.0010459631448611,-0.0284927766770124,0.0,0.0,0.0,-0.0103849628940224,60.0,16.25459098815918,0.0,-7.459357220795938e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,9.816340752877296e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001033709559123,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,7.63495554565452e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,0.0001033709413604,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,0.0004903390654362,286.8016662597656,294.1499938964844,295.6007385253906,293.3956604003906,296.3647155761719,295.6387634277344,284.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974320732,1.1239994712752832e-08,0.0010459631448611,-0.0284927766770124,0.0,0.0,0.0,-0.0103849628940224,60.0,16.25459098815918,0.0,-7.459357220795938e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,9.806425077840686e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0001032665386446,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,7.627243030583486e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,0.0001032665240927,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,0.0004898438346572,286.7777404785156,294.1499938964844,295.5823974609375,293.3991394042969,296.350341796875,295.6204833984375,284.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449172696098,1.1116361164908994e-08,0.0010449060937389,-0.0281691811978817,0.0,0.0,0.0,-0.0103236734867095,60.0,16.201257705688477,0.0,-7.444285188284996e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,9.806425077840686e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0001032665386446,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,7.627243030583486e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,0.0001032665240927,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,0.0004898438346572,286.7777404785156,294.1499938964844,295.5823974609375,293.3991394042969,296.350341796875,295.6204833984375,284.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449172696098,1.1116361164908994e-08,0.0010449060937389,-0.0281691811978817,0.0,0.0,0.0,-0.0103236734867095,60.0,16.201257705688477,0.0,-7.444285188284996e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,9.801707346923648e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,0.000103216858406,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,7.623573765158653e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,0.0001032168438541,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,0.0004896082682535,286.7658386230469,294.1499938964844,295.57330322265625,293.4007873535156,296.3431396484375,295.6113586425781,284.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444156359881,1.1057542437242772e-08,0.0010444045765325,-0.0280152298510074,0.0,0.0,0.0,-0.0102945212274789,60.0,16.17525291442871,0.0,-7.437119364794853e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,9.797397797228768e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0001031714782584,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,7.620221731485799e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256774902344,0.0,0.0,0.0001031714637065,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,0.0004893930163234,286.75396728515625,294.1499938964844,295.5642395019531,293.4023132324219,296.3359069824219,295.602294921875,284.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.1003803201958816e-08,0.0010439449688419,-0.0278745703399181,0.0,0.0,0.0,-0.0102678798139095,60.0,16.150117874145508,0.0,-7.430575976741238e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,9.789471369003876e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0001030880084726,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,7.614056812599301e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,0.0001030879939207,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,0.0004889972042292,286.7304077148437,294.1499938964844,295.5462951660156,293.4051818847656,296.32147216796875,295.5842590332031,284.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904959601987233e-08,0.0010430982802063,-0.0276158489286899,0.0,0.0,0.0,-0.0102188717573881,60.0,16.101337432861328,0.0,-7.418547909310291e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,9.789471369003876e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0001030880084726,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,7.614056812599301e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,0.0001030879939207,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,0.0004889972042292,286.7304077148437,294.1499938964844,295.5462951660156,293.4051818847656,296.32147216796875,295.5842590332031,284.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904959601987233e-08,0.0010430982802063,-0.0276158489286899,0.0,0.0,0.0,-0.0102188717573881,60.0,16.101337432861328,0.0,-7.418547909310291e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,9.783273708308116e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,0.0001030227358569,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,7.609235035488382e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.000103022721305,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0004886877140961,286.70721435546875,294.1499938964844,295.5284423828125,293.4076843261719,296.3069152832031,295.5664367675781,284.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424482170492,1.0827648999622852e-08,0.0010424373904243,-0.0274134874343872,0.0,0.0,0.0,-0.0101805459707975,60.0,16.056364059448242,0.0,-7.409147428916185e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,9.783273708308116e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,0.0001030227358569,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,7.609235035488382e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.000103022721305,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0004886877140961,286.70721435546875,294.1499938964844,295.5284423828125,293.4076843261719,296.3069152832031,295.5664367675781,284.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424482170492,1.0827648999622852e-08,0.0010424373904243,-0.0274134874343872,0.0,0.0,0.0,-0.0101805459707975,60.0,16.056364059448242,0.0,-7.409147428916185e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.77763265836984e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,0.000102963327663,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,7.60484763304703e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,0.0001029633131111,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0004884059890173,286.6841125488281,294.1499938964844,295.5107116699219,293.4097595214844,296.2923583984375,295.5486755371094,284.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757286617035788e-08,0.0010418354067951,-0.0272293072193861,0.0,0.0,0.0,-0.0101456632837653,60.0,16.012500762939453,0.0,-7.400596047091312e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.77763265836984e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,0.000102963327663,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,7.60484763304703e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,0.0001029633131111,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0004884059890173,286.6841125488281,294.1499938964844,295.5107116699219,293.4097595214844,296.2923583984375,295.5486755371094,284.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757286617035788e-08,0.0010418354067951,-0.0272293072193861,0.0,0.0,0.0,-0.0101456632837653,60.0,16.012500762939453,0.0,-7.400596047091312e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,9.773644706001504e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,0.0001029213381116,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,7.601745892316103e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.0001029213235597,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,0.000488206918817,286.6614074707031,294.1499938964844,295.4930419921875,293.4114074707031,296.2777404785156,295.5310363769531,284.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414209682494,1.070752198017999e-08,0.0010414102580398,-0.0270990431308746,0.0,0.0,0.0,-0.0101209944114089,60.0,15.971878051757812,0.0,-7.394551460038201e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,9.773644706001504e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,0.0001029213381116,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,7.601745892316103e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.0001029213235597,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,0.000488206918817,286.6614074707031,294.1499938964844,295.4930419921875,293.4114074707031,296.2777404785156,295.5310363769531,284.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414209682494,1.070752198017999e-08,0.0010414102580398,-0.0270990431308746,0.0,0.0,0.0,-0.0101209944114089,60.0,15.971878051757812,0.0,-7.394551460038201e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,9.771544864634052e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,0.0001028992192004,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,7.600112439831719e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0001028992046485,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0004881020577158,286.6500244140625,294.1499938964844,295.4842224121094,293.4120483398437,296.2704162597656,295.522216796875,284.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411967523396,1.0681318052263578e-08,0.0010411860421299,-0.027030449360609,0.0,0.0,0.0,-0.0101080033928155,60.0,15.951427459716797,0.0,-7.391369649667467e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,9.770016913535072e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,0.0001028831320581,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,7.598924275953323e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,0.0001028831175062,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427917480469,0.0,0.0,0.0004880257765762,286.6387023925781,294.1499938964844,295.47540283203125,293.4125671386719,296.2630920410156,295.513427734375,284.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041033421643,1.0662244420700516e-08,0.0010410228278487,-0.0269805211573839,0.0,0.0,0.0,-0.0100985467433929,60.0,15.931411743164062,0.0,-7.389053990891625e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,9.767845767783e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62518310546875,0.0,0.0,0.0001028602637234,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,7.597234798595309e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,0.0001028602491714,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,0.0004879174230154,286.61627197265625,294.1499938964844,295.4577941894531,293.4132385253906,296.2483825683594,295.4958190917969,284.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408014059066,1.0635112346335518e-08,0.0010407908121123,-0.0269095003604888,0.0,0.0,0.0,-0.0100850965827703,60.0,15.893158912658691,0.0,-7.385760625311377e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,9.767845767783e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62518310546875,0.0,0.0,0.0001028602637234,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,7.597234798595309e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,0.0001028602491714,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,0.0004879174230154,286.61627197265625,294.1499938964844,295.4577941894531,293.4132385253906,296.2483825683594,295.4958190917969,284.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408014059066,1.0635112346335518e-08,0.0010407908121123,-0.0269095003604888,0.0,0.0,0.0,-0.0100850965827703,60.0,15.893158912658691,0.0,-7.385760625311377e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,9.76633746176958e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0001028443730319,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,7.596061186632141e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137084960937,0.0,0.0,0.00010284435848,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,0.000487842131406,286.5940856933594,294.1499938964844,295.44012451171875,293.4133605957031,296.233642578125,295.47821044921875,284.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406397050246,1.0616240331273733e-08,0.001040628994815,-0.0268601011484861,0.0,0.0,0.0,-0.0100757386535406,60.0,15.856446266174316,0.0,-7.383470546074022e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,9.76633746176958e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0001028443730319,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,7.596061186632141e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137084960937,0.0,0.0,0.00010284435848,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,0.000487842131406,286.5940856933594,294.1499938964844,295.44012451171875,293.4133605957031,296.233642578125,295.47821044921875,284.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406397050246,1.0616240331273733e-08,0.001040628994815,-0.0268601011484861,0.0,0.0,0.0,-0.0100757386535406,60.0,15.856446266174316,0.0,-7.383470546074022e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,9.765868890099227e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,0.0001028394399327,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017150878906,0.0,0.0,7.595696661155671e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,0.0001028394326567,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.0004878188483417,286.5721130371094,294.1499938964844,295.42236328125,293.41290283203125,296.21881103515625,295.4606018066406,284.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405894136056,1.0610333056604304e-08,0.0010405788198113,-0.026844635605812,0.0,0.0,0.0,-0.0100728115066885,60.0,15.82106876373291,0.0,-7.38275360845364e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,9.765868890099227e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,0.0001028394399327,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017150878906,0.0,0.0,7.595696661155671e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,0.0001028394326567,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.0004878188483417,286.5721130371094,294.1499938964844,295.42236328125,293.41290283203125,296.21881103515625,295.4606018066406,284.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405894136056,1.0610333056604304e-08,0.0010405788198113,-0.026844635605812,0.0,0.0,0.0,-0.0100728115066885,60.0,15.82106876373291,0.0,-7.38275360845364e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
