time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,9.766083530848846e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0001028417027555,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,7.595863280585036e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823974609375,0.0,0.0,0.0001028416882036,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,0.0004878296458628,286.5503845214844,294.1499938964844,295.4045104980469,293.4118347167969,296.2039794921875,295.4429016113281,284.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406114161014,1.0612931866660348e-08,0.0010406008223071,-0.0268514398485422,0.0,0.0,0.0,-0.0100740985944867,60.0,15.786768913269045,0.0,-7.383069089428318e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,9.766083530848846e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0001028417027555,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,7.595863280585036e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823974609375,0.0,0.0,0.0001028416882036,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,0.0004878296458628,286.5503845214844,294.1499938964844,295.4045104980469,293.4118347167969,296.2039794921875,295.4429016113281,284.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406114161014,1.0612931866660348e-08,0.0010406008223071,-0.0268514398485422,0.0,0.0,0.0,-0.0100740985944867,60.0,15.786768913269045,0.0,-7.383069089428318e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,9.766487346496432e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,0.0001028459519147,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,7.596177601953968e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,0.0001028459373628,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0004878498439211,286.53961181640625,294.1499938964844,295.3955383300781,293.4110412597656,296.1965026855469,295.4340209960937,284.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406543733552,1.061792875844958e-08,0.0010406437795609,-0.0268645193427801,0.0,0.0,0.0,-0.0100765768438577,60.0,15.769927024841309,0.0,-7.383675182381921e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,9.767108713276684e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627746582031,0.0,0.0,0.0001028524930006,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,7.59666072553955e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,0.0001028524784487,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.000487880926812,286.52886962890625,294.1499938964844,295.38653564453125,293.4100952148437,296.1890563964844,295.42510986328125,284.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407202644273,1.0625634594418898e-08,0.001040709670633,-0.0268846899271011,0.0,0.0,0.0,-0.0100803971290588,60.0,15.75326919555664,0.0,-7.384610256622184e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,9.769458847586066e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,0.0001028772385325,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549621582031,0.0,0.0,7.598487718496472e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,0.0001028772239806,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,0.0004879983898717,286.50762939453125,294.1499938964844,295.3683776855469,293.4076843261719,296.174072265625,295.4071350097656,284.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409699752926,1.0654845894464417e-08,0.0010409593814983,-0.0269611552357673,0.0,0.0,0.0,-0.0100948782637715,60.0,15.720985412597656,0.0,-7.388155864873627e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,9.769458847586066e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,0.0001028772385325,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549621582031,0.0,0.0,7.598487718496472e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,0.0001028772239806,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,0.0004879983898717,286.50762939453125,294.1499938964844,295.3683776855469,293.4076843261719,296.174072265625,295.4071350097656,284.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409699752926,1.0654845894464417e-08,0.0010409593814983,-0.0269611552357673,0.0,0.0,0.0,-0.0100948782637715,60.0,15.720985412597656,0.0,-7.388155864873627e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,9.771981422090904e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001029038030537,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,7.600450044265017e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0001029037885018,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,0.0004881244967691,286.486572265625,294.1499938964844,295.3500061035156,293.404541015625,296.1590270996094,295.3890380859375,284.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412374977022,1.0686209250820866e-08,0.0010412267874926,-0.0270432531833648,0.0,0.0,0.0,-0.0101104220375418,60.0,15.688799858093262,0.0,-7.391963663394564e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,9.771981422090904e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001029038030537,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,7.600450044265017e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0001029037885018,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,0.0004881244967691,286.486572265625,294.1499938964844,295.3500061035156,293.404541015625,296.1590270996094,295.3890380859375,284.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412374977022,1.0686209250820866e-08,0.0010412267874926,-0.0270432531833648,0.0,0.0,0.0,-0.0101104220375418,60.0,15.688799858093262,0.0,-7.391963663394564e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,9.782247798284516e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.000103011909232,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,7.608434680150822e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.00010301189468,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,0.0004886373644694,286.4657592773437,294.1499938964844,295.3316955566406,293.4010009765625,296.1439208984375,295.3707580566406,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423302883282,1.0814052764374082e-08,0.0010423194617033,-0.0273778978735208,0.0,0.0,0.0,-0.0101737976074218,60.0,15.66177749633789,0.0,-7.407494706512807e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,9.782247798284516e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.000103011909232,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,7.608434680150822e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.00010301189468,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,0.0004886373644694,286.4657592773437,294.1499938964844,295.3316955566406,293.4010009765625,296.1439208984375,295.3707580566406,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423302883282,1.0814052764374082e-08,0.0010423194617033,-0.0273778978735208,0.0,0.0,0.0,-0.0101737976074218,60.0,15.66177749633789,0.0,-7.407494706512807e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.807221067603678e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.000103274891444,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,7.627857849001884e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,0.0001032748768921,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,0.0004898849292658,286.44512939453125,294.1499938964844,295.31378173828125,293.3973999023437,296.12872314453125,295.3522033691406,284.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449902620166,1.1125153243085606e-08,0.001044979202561,-0.0281921979039907,0.0,0.0,0.0,-0.0103280209004879,60.0,15.649613380432127,-0.0,-7.44535668673052e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.807221067603678e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.000103274891444,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,7.627857849001884e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,0.0001032748768921,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,0.0004898849292658,286.44512939453125,294.1499938964844,295.31378173828125,293.3973999023437,296.12872314453125,295.3522033691406,284.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449902620166,1.1125153243085606e-08,0.001044979202561,-0.0281921979039907,0.0,0.0,0.0,-0.0103280209004879,60.0,15.649613380432127,-0.0,-7.44535668673052e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,9.824675362324342e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,0.0001034586894093,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,7.641433330718428e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,0.0001034586748573,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.0004907568218186,286.43487548828125,294.1499938964844,295.304931640625,293.39556884765625,296.12109375,295.3428039550781,284.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468506952747,1.1342594419261331e-08,0.0010468394029885,-0.0287613123655319,0.0,0.0,0.0,-0.010435820557177,60.0,15.650598526000977,-0.0,-7.47187698380003e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.846264583757149e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,0.0001036860339809,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,7.65822478570044e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001036860267049,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.00049183529336,286.4246826171875,294.1499938964844,295.2961730957031,293.3937683105469,296.1134338378906,295.3333740234375,284.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491503635421,1.161156149009912e-08,0.0010491388384252,-0.0294652488082647,0.0,0.0,0.0,-0.0105691561475396,60.0,15.656580924987791,-0.0,-7.504747401299029e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,9.900589066091924e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0001042580988723,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,7.700476999161765e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47528076171875,0.0,0.0,0.0001042580843204,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,0.0004945489345118,286.4043884277344,294.1499938964844,295.2789001464844,293.3900756835937,296.0979919433594,295.3143310546875,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549373691901,1.2288376538549528e-08,0.001054925029166,-0.031236408278346,0.0,0.0,0.0,-0.0109046772122383,60.0,15.683833122253418,-0.0,-7.58777858322901e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,9.900589066091924e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0001042580988723,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,7.700476999161765e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47528076171875,0.0,0.0,0.0001042580843204,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,0.0004945489345118,286.4043884277344,294.1499938964844,295.2789001464844,293.3900756835937,296.0979919433594,295.3143310546875,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549373691901,1.2288376538549528e-08,0.001054925029166,-0.031236408278346,0.0,0.0,0.0,-0.0109046772122383,60.0,15.683833122253418,-0.0,-7.58777858322901e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,9.967587538994847e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0001049636193783,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,7.752586679998785e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001049636121024,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,0.0004978957003913,286.3842163085937,294.1499938964844,295.26190185546875,293.3863830566406,296.0824584960937,295.2951354980469,284.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620744433254,1.3123111486379456e-08,0.001062061288394,-0.0334204286336898,0.0,0.0,0.0,-0.011318483389914,60.0,15.728768348693848,-0.0,-7.690812253713376e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,9.967587538994847e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0001049636193783,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,7.752586679998785e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001049636121024,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,0.0004978957003913,286.3842163085937,294.1499938964844,295.26190185546875,293.3863830566406,296.0824584960937,295.2951354980469,284.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620744433254,1.3123111486379456e-08,0.001062061288394,-0.0334204286336898,0.0,0.0,0.0,-0.011318483389914,60.0,15.728768348693848,-0.0,-7.690812253713376e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,0.0001004795994958,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0001058099805959,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,7.815098797436804e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.000105809966044,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,0.0005019105155952,286.3641357421875,294.1499938964844,295.2451477050781,293.3826599121094,296.0667724609375,295.2759094238281,284.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706381872296,1.4124500680168241e-08,0.0010706239845603,-0.0360398590564727,0.0,0.0,0.0,-0.0118149146437644,60.0,15.794156074523926,-0.0,-7.815331315441655e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,0.0001004795994958,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0001058099805959,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,7.815098797436804e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.000105809966044,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,0.0005019105155952,286.3641357421875,294.1499938964844,295.2451477050781,293.3826599121094,296.0667724609375,295.2759094238281,284.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706381872296,1.4124500680168241e-08,0.0010706239845603,-0.0360398590564727,0.0,0.0,0.0,-0.0118149146437644,60.0,15.794156074523926,-0.0,-7.815331315441655e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,0.0001013890068861,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,0.0001067676348611,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,7.885830564191565e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0001067676203092,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0005064532160758,286.3441772460937,294.1499938964844,295.2286376953125,293.37890625,296.0509338378906,295.2568054199219,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803270852193,1.5257587193673317e-08,0.0010803118348121,-0.0390029028058052,0.0,0.0,0.0,-0.0123766278848052,60.0,15.875362396240234,-0.0,-7.957431336080847e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,0.0001013890068861,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,0.0001067676348611,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,7.885830564191565e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0001067676203092,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0005064532160758,286.3441772460937,294.1499938964844,295.2286376953125,293.37890625,296.0509338378906,295.2568054199219,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803270852193,1.5257587193673317e-08,0.0010803118348121,-0.0390029028058052,0.0,0.0,0.0,-0.0123766278848052,60.0,15.875362396240234,-0.0,-7.957431336080847e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,0.0001018736365949,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,0.0001072779705282,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,7.923523662611842e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,0.0001072779632522,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0005088740726932,286.3341979980469,294.1499938964844,295.220458984375,293.37701416015625,296.0429382324219,295.247314453125,284.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854913853108,1.5861420621376965e-08,0.0010854755528271,-0.0405815318226814,0.0,0.0,0.0,-0.0126759763807058,60.0,15.92178726196289,-0.0,-8.033680387597998e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,0.0001023761069518,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001078070927178,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,7.962605013744906e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.0001078070854418,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0005113839870318,286.32427978515625,294.1499938964844,295.2123107910156,293.3751525878906,296.034912109375,295.2379150390625,284.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090844743885,1.6487486931282547e-08,0.0010908283293247,-0.0422179698944091,0.0,0.0,0.0,-0.012986340560019,60.0,15.971174240112305,-0.0,-8.113119775998713e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,0.000103399681393,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,0.0001088849676307,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,8.042216359172016e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0001088849530788,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0005164970061741,286.304443359375,294.1499938964844,295.1961669921875,293.3713684082031,296.01873779296875,295.21942138671875,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017504148185,1.7762852522196226e-08,0.0011017326032742,-0.0455505289137363,0.0,0.0,0.0,-0.0136185884475708,60.0,16.075719833374023,-0.0,-8.276154517261602e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,0.000103399681393,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,0.0001088849676307,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,8.042216359172016e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0001088849530788,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0005164970061741,286.304443359375,294.1499938964844,295.1961669921875,293.3713684082031,296.01873779296875,295.21942138671875,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017504148185,1.7762852522196226e-08,0.0011017326032742,-0.0455505289137363,0.0,0.0,0.0,-0.0136185884475708,60.0,16.075719833374023,-0.0,-8.276154517261602e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,0.0001044152013491,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001099543660529,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,8.121201244648546e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.000109954351501,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0005215697456151,286.28472900390625,294.1499938964844,295.18017578125,293.3676147460937,296.00244140625,295.2012939453125,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125715682283,1.9028204789606207e-08,0.0011125524761155,-0.0488554500043392,0.0,0.0,0.0,-0.0142458779737353,60.0,16.183902740478516,-0.0,-8.439509002755585e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,0.0001044152013491,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001099543660529,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,8.121201244648546e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.000109954351501,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0005215697456151,286.28472900390625,294.1499938964844,295.18017578125,293.3676147460937,296.00244140625,295.2012939453125,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125715682283,1.9028204789606207e-08,0.0011125524761155,-0.0488554500043392,0.0,0.0,0.0,-0.0142458779737353,60.0,16.183902740478516,-0.0,-8.439509002755585e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0001053422747645,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,0.0001109306176658,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,8.193306712200865e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0001109306031139,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0005262006889097,286.2651062011719,294.1499938964844,295.164306640625,293.36383056640625,295.9859924316406,295.18365478515625,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224494082853,2.0183353655056635e-08,0.0011224292684346,-0.0518711656332016,0.0,0.0,0.0,-0.0148185305297374,60.0,16.287309646606445,-0.0,-8.590028954813533e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0001053422747645,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,0.0001109306176658,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,8.193306712200865e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0001109306031139,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0005262006889097,286.2651062011719,294.1499938964844,295.164306640625,293.36383056640625,295.9859924316406,295.18365478515625,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224494082853,2.0183353655056635e-08,0.0011224292684346,-0.0518711656332016,0.0,0.0,0.0,-0.0148185305297374,60.0,16.287309646606445,-0.0,-8.590028954813533e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,0.000106120322016,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0001117499341489,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,8.25382157927379e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,0.000111749926873,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0005300872726365,286.24560546875,294.1499938964844,295.1485595703125,293.3600769042969,295.96942138671875,295.1664733886719,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307388776913,2.115280928194352e-08,0.001130717806518,-0.0544010289013385,0.0,0.0,0.0,-0.0152991255745291,60.0,16.377111434936523,-0.0,-8.717378108258347e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,0.000106120322016,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0001117499341489,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,8.25382157927379e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,0.000111749926873,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0005300872726365,286.24560546875,294.1499938964844,295.1485595703125,293.3600769042969,295.96942138671875,295.1664733886719,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307388776913,2.115280928194352e-08,0.001130717806518,-0.0544010289013385,0.0,0.0,0.0,-0.0152991255745291,60.0,16.377111434936523,-0.0,-8.717378108258347e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490600585937,0.0,0.0,0.0001064187745214,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,0.0001120642118621,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,8.27703406685032e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.0001120642045862,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,0.0005315780872479,286.2359313964844,294.1499938964844,295.14068603515625,293.35821533203125,295.9610900878906,295.1580810546875,285.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339186457917,2.1524673599060413e-08,0.0011338971089571,-0.0553711652755737,0.0,0.0,0.0,-0.0154834724962711,60.0,16.412851333618164,-0.0,-8.76647447967116e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,0.0001066552431439,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0001123132242355,299.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,8.295425504911691e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,0.0001123132169595,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0005327593535184,286.226318359375,294.1499938964844,295.1328430175781,293.3563232421875,295.9527893066406,295.1497497558594,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364381061866,2.181930547351385e-08,0.0011364163365215,-0.0561397075653076,0.0,0.0,0.0,-0.0156295336782932,60.0,16.44170379638672,-0.0,-8.805472617723353e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.0001069539357558,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,0.0001126277711591,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,8.318657637573779e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0001126277566072,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0005342514486983,286.207275390625,294.1499938964844,295.1171569824219,293.35260009765625,295.93609619140625,295.1334228515625,285.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396219488233,2.2191446902297685e-08,0.0011395997134968,-0.0571102872490882,0.0,0.0,0.0,-0.0158140268176794,60.0,16.477428436279297,-0.0,-8.854852495687737e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.0001069539357558,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,0.0001126277711591,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,8.318657637573779e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0001126277566072,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0005342514486983,286.207275390625,294.1499938964844,295.1171569824219,293.35260009765625,295.93609619140625,295.1334228515625,285.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396219488233,2.2191446902297685e-08,0.0011395997134968,-0.0571102872490882,0.0,0.0,0.0,-0.0158140268176794,60.0,16.477428436279297,-0.0,-8.854852495687737e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0001067458288162,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,0.0001124086193158,299.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,8.302471542265266e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0001124086120398,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0005332119762897,286.18853759765625,294.1499938964844,295.1015014648437,293.3489074707031,295.9194641113281,295.1175231933594,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374052846804,2.1932049065753745e-08,0.0011373833985999,-0.0564337708055973,0.0,0.0,0.0,-0.0156854409724473,60.0,16.464616775512695,-0.0,-8.820417463084598e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0001067458288162,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,0.0001124086193158,299.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,8.302471542265266e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0001124086120398,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0005332119762897,286.18853759765625,294.1499938964844,295.1015014648437,293.3489074707031,295.9194641113281,295.1175231933594,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374052846804,2.1932049065753745e-08,0.0011373833985999,-0.0564337708055973,0.0,0.0,0.0,-0.0156854409724473,60.0,16.464616775512695,-0.0,-8.820417463084598e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0001059104179148,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0001115288905566,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,8.237494330387563e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.0001115288760047,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.0005290390690788,286.170166015625,294.1499938964844,295.0858459472656,293.3452453613281,295.9029235839844,295.10211181640625,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285049840807,2.0890958296604367e-08,0.0011284841457381,-0.0537178069353103,0.0,0.0,0.0,-0.0151693420484662,60.0,16.38032341003418,-0.0,-8.682888363864549e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
