time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0001059104179148,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0001115288905566,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,8.237494330387563e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.0001115288760047,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.0005290390690788,286.170166015625,294.1499938964844,295.0858459472656,293.3452453613281,295.9029235839844,295.10211181640625,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285049840807,2.0890958296604367e-08,0.0011284841457381,-0.0537178069353103,0.0,0.0,0.0,-0.0151693420484662,60.0,16.38032341003418,-0.0,-8.682888363864549e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0001053522792062,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,0.0001109411387005,299.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,8.19408378447406e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,0.0001109411314246,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,0.000526251096744,286.1601257324219,294.1499938964844,295.0770568847656,293.3432006835937,295.8937683105469,295.0936584472656,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225577909499,2.0195423999780363e-08,0.0011225375346839,-0.0519026666879653,0.0,0.0,0.0,-0.0148245403543114,60.0,16.308198928833008,-0.0,-8.59160849131513e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,0.0001048873527906,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0001104515540646,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,8.157922275131568e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,0.0001104515395127,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,0.0005239287856966,286.15234375,294.1499938964844,295.07012939453125,293.34161376953125,295.8865966796875,295.08709716796875,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176033876836,1.9616052782112092e-08,0.0011175837134942,-0.0503902956843376,0.0,0.0,0.0,-0.0145373223349452,60.0,16.24493980407715,-0.0,-8.515941374298563e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,0.0001043430092977,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,0.0001098783322959,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,8.115584205370396e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.000109878317744,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0005212097312323,286.1435852050781,294.1499938964844,295.062255859375,293.3398132324219,295.87847900390625,295.0797119140625,285.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118027614429,1.893772072492084e-08,0.0011117837857455,-0.0486191660165786,0.0,0.0,0.0,-0.0142010459676384,60.0,16.167383193969727,-0.0,-8.427774389474507e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001037734182318,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.000109278524178,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,8.071282354649156e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,0.0001092785096261,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,0.0005183645989745,286.13494873046875,294.1499938964844,295.0543518066406,293.3380126953125,295.87042236328125,295.0723876953125,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057339143007,1.822793649353116e-08,0.0011057156370952,-0.0467654317617416,0.0,0.0,0.0,-0.0138491811230778,60.0,16.084850311279297,-0.0,-8.3360099267793e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,0.0001026158570311,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0001080595538951,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,7.98124965513125e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001080595393432,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0005125824245624,286.1180419921875,294.1499938964844,295.0384826660156,293.3344421386719,295.8544616699219,295.057861328125,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934000601992,1.6785483225589818e-08,0.0010933832963928,-0.0429967641830444,0.0,0.0,0.0,-0.01313410513103,60.0,15.911819458007812,-0.0,-8.151067731887451e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,0.0001026158570311,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0001080595538951,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,7.98124965513125e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001080595393432,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0005125824245624,286.1180419921875,294.1499938964844,295.0384826660156,293.3344421386719,295.8544616699219,295.057861328125,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934000601992,1.6785483225589818e-08,0.0010933832963928,-0.0429967641830444,0.0,0.0,0.0,-0.01313410513103,60.0,15.911819458007812,-0.0,-8.151067731887451e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001014714507618,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,0.0001068544297595,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,7.892239955253899e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0001068544224835,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.000506866024807,286.1015625,294.1499938964844,295.0224914550781,293.3309326171875,295.8386535644531,295.0434875488281,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812043910846,1.5359439942130848e-08,0.0010811890242621,-0.0392691977322101,0.0,0.0,0.0,-0.0124271530658006,60.0,15.733607292175291,-0.0,-7.970266580059615e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001014714507618,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,0.0001068544297595,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,7.892239955253899e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0001068544224835,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.000506866024807,286.1015625,294.1499938964844,295.0224914550781,293.3309326171875,295.8386535644531,295.0434875488281,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812043910846,1.5359439942130848e-08,0.0010811890242621,-0.0392691977322101,0.0,0.0,0.0,-0.0124271530658006,60.0,15.733607292175291,-0.0,-7.970266580059615e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001004008299787,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0001057270128512,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,7.808968803146854e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,0.0001057269982993,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,0.000501518137753,286.08551025390625,294.1499938964844,295.0063781738281,293.32745361328125,295.822998046875,295.0292663574219,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697962716221,1.4025363093139733e-08,0.0010697821853682,-0.0357805602252483,0.0,0.0,0.0,-0.0117657976225018,60.0,15.558564186096191,-0.0,-7.802958634783863e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001004008299787,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0001057270128512,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,7.808968803146854e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,0.0001057269982993,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,0.000501518137753,286.08551025390625,294.1499938964844,295.0063781738281,293.32745361328125,295.822998046875,295.0292663574219,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697962716221,1.4025363093139733e-08,0.0010697821853682,-0.0357805602252483,0.0,0.0,0.0,-0.0117657976225018,60.0,15.558564186096191,-0.0,-7.802958634783863e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,9.94224174064584e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0001046966935973,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,7.73286956246011e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0001046966863214,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0004966309061273,286.06988525390625,294.1499938964844,294.99005126953125,293.3240661621094,295.8074951171875,295.01513671875,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059369649738,1.2806202320803097e-08,0.0010593568440526,-0.0325913056731224,0.0,0.0,0.0,-0.0111614046618342,60.0,15.391849517822266,-0.0,-7.651613032066963e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,9.94224174064584e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0001046966935973,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,7.73286956246011e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0001046966863214,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0004966309061273,286.06988525390625,294.1499938964844,294.99005126953125,293.3240661621094,295.8074951171875,295.01513671875,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059369649738,1.2806202320803097e-08,0.0010593568440526,-0.0325913056731224,0.0,0.0,0.0,-0.0111614046618342,60.0,15.391849517822266,-0.0,-7.651613032066963e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,9.898270945996046e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,0.0001042336589307,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,7.698669651290402e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0001042336516547,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0004944344982504,286.062255859375,294.1499938964844,294.9818115234375,293.3223571777344,295.7998046875,295.008056640625,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546853300184,1.2258298376366385e-08,0.0010546731064096,-0.0311576966196298,0.0,0.0,0.0,-0.0108897918835282,60.0,15.31374168395996,-0.0,-7.584078076661174e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,9.857087570708244e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0001037999827531,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,7.666638703085482e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001037999682012,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,0.0004923773813061,286.0546875,294.1499938964844,294.9735412597656,293.3207092285156,295.7921142578125,295.0010070800781,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502972872927,1.1745135530816242e-08,0.0010502855293452,-0.0298148170113563,0.0,0.0,0.0,-0.0106353973969817,60.0,15.238896369934082,-0.0,-7.521096989648869e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,9.784062422113492e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0001030309867928,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,7.609840395161882e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0001030309722409,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0004887296818196,286.0398254394531,294.1499938964844,294.956787109375,293.3174133300781,295.7768249511719,294.9868469238281,285.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042513991706,1.0835199404368724e-08,0.0010425031650811,-0.0274332482367753,0.0,0.0,0.0,-0.0101842954754829,60.0,15.09973430633545,-0.0,-7.410064739588051e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,9.784062422113492e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0001030309867928,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,7.609840395161882e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0001030309722409,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0004887296818196,286.0398254394531,294.1499938964844,294.956787109375,293.3174133300781,295.7768249511719,294.9868469238281,285.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042513991706,1.0835199404368724e-08,0.0010425031650811,-0.0274332482367753,0.0,0.0,0.0,-0.0101842954754829,60.0,15.09973430633545,-0.0,-7.410064739588051e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,9.723183029564098e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0001023898948915,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,7.562489918200299e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,0.0001023898876155,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0004856887098867,286.0252990722656,294.1499938964844,294.9397888183594,293.3141784667969,295.7615966796875,294.9725952148437,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360265150666,1.0076612433351784e-08,0.0010360163869336,-0.0254474487155675,0.0,0.0,0.0,-0.0098082302138209,60.0,14.976380348205566,-0.0,-7.318130457178995e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,9.723183029564098e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0001023898948915,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,7.562489918200299e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,0.0001023898876155,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0004856887098867,286.0252990722656,294.1499938964844,294.9397888183594,293.3141784667969,295.7615966796875,294.9725952148437,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360265150666,1.0076612433351784e-08,0.0010360163869336,-0.0254474487155675,0.0,0.0,0.0,-0.0098082302138209,60.0,14.976380348205566,-0.0,-7.318130457178995e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,9.673570457380264e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.000101867444755,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,7.523901876993477e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.000101867437479,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0004832105478271,286.0110778808594,294.1499938964844,294.9225158691406,293.3110046386719,295.74639892578125,294.9581298828125,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307393968105,9.458410055174228e-09,0.0010307299671694,-0.0238289255648851,0.0,0.0,0.0,-0.0095017598941922,60.0,14.868310928344728,-0.0,-7.243633604048227e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,9.673570457380264e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.000101867444755,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,7.523901876993477e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.000101867437479,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0004832105478271,286.0110778808594,294.1499938964844,294.9225158691406,293.3110046386719,295.74639892578125,294.9581298828125,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307393968105,9.458410055174228e-09,0.0010307299671694,-0.0238289255648851,0.0,0.0,0.0,-0.0095017598941922,60.0,14.868310928344728,-0.0,-7.243633604048227e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,9.646968101151288e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0001015873131109,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,7.503211236326024e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0001015873058349,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.00048188175424,286.00213623046875,294.1499938964844,294.9112854003906,293.3090209960937,295.7366943359375,294.94873046875,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279049165546,9.126926769909003e-09,0.0010278958361595,-0.0229609869420528,0.0,0.0,0.0,-0.0093374317511916,60.0,14.806732177734377,-0.0,-7.203844631931133e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.634250454837456e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001014533845591,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,7.493319571949542e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0001014533772831,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,0.0004812465049326,285.9971618652344,294.1499938964844,294.9049072265625,293.30792236328125,295.7312316894531,294.9433898925781,285.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265491437166,8.968451759017171e-09,0.0010265400633215,-0.0225460268557071,0.0,0.0,0.0,-0.009258865378797,60.0,14.774649620056152,-0.0,-7.184861772202566e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,9.6181443950627e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.0001012837892631,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,7.480792555725202e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0001012837747111,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0004804420168511,285.9903259277344,294.1499938964844,294.89599609375,293.306396484375,295.7236633300781,294.9358825683594,285.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248338803648,8.767763404193829e-09,0.0010248250328004,-0.0220205131918191,0.0,0.0,0.0,-0.009159380570054,60.0,14.733257293701172,-0.0,-7.160856796417647e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,9.604130900697784e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.0001011362110148,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,7.469892443623394e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.0001011362037388,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.000479742011521,285.9835510253906,294.1499938964844,294.8869934082031,293.3049011230469,295.716064453125,294.92828369140625,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233403882011,8.593131539669231e-09,0.0010233317734673,-0.0215632189065217,0.0,0.0,0.0,-0.009072808548808,60.0,14.694815635681152,-0.0,-7.140002367123088e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,9.582054917700587e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.000100903744169,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,7.452722638845444e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.000100903736893,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0004786393838003,285.9701538085937,294.1499938964844,294.8686828613281,293.3019714355469,295.7008972167969,294.9127502441406,285.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209863539785,8.318037814092351e-09,0.0010209779720753,-0.0208428259938955,0.0,0.0,0.0,-0.0089364247396588,60.0,14.625965118408203,-0.0,-7.107211530410495e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,9.582054917700587e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.000100903744169,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,7.452722638845444e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.000100903736893,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0004786393838003,285.9701538085937,294.1499938964844,294.8686828613281,293.3019714355469,295.7008972167969,294.9127502441406,285.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209863539785,8.318037814092351e-09,0.0010209779720753,-0.0208428259938955,0.0,0.0,0.0,-0.0089364247396588,60.0,14.625965118408203,-0.0,-7.107211530410495e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,9.56762523856014e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0001007517857942,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,7.441499474225566e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0001007517785183,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.000477918627439,285.95703125,294.1499938964844,294.8500061035156,293.2991027832031,295.6856689453125,294.8965759277344,285.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194482747465,8.138203000385147e-09,0.001019440125674,-0.0203718692064285,0.0,0.0,0.0,-0.0088472729548811,60.0,14.568110466003418,-0.0,-7.085816378094023e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,9.56762523856014e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0001007517857942,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,7.441499474225566e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0001007517785183,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.000477918627439,285.95703125,294.1499938964844,294.8500061035156,293.2991027832031,295.6856689453125,294.8965759277344,285.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194482747465,8.138203000385147e-09,0.001019440125674,-0.0203718692064285,0.0,0.0,0.0,-0.0088472729548811,60.0,14.568110466003418,-0.0,-7.085816378094023e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,9.55994546529837e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0001006709208013,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,7.435525913024321e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0001006709135253,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0004775350680574,285.94415283203125,294.1499938964844,294.8268127441406,293.29351806640625,295.6703491210937,294.8791198730469,285.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186290601268,8.042478683023546e-09,0.0010186210274696,-0.0201211795210838,0.0,0.0,0.0,-0.0087998146191239,60.0,14.518234252929688,-0.0,-7.074440588894505e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,9.55994546529837e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0001006709208013,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,7.435525913024321e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0001006709135253,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0004775350680574,285.94415283203125,294.1499938964844,294.8268127441406,293.29351806640625,295.6703491210937,294.8791198730469,285.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186290601268,8.042478683023546e-09,0.0010186210274696,-0.0201211795210838,0.0,0.0,0.0,-0.0087998146191239,60.0,14.518234252929688,-0.0,-7.074440588894505e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.558875899529085e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.000100659650343,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,7.434693543473259e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.000100659643067,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0004774816916324,285.9315185546875,294.1499938964844,294.7954406738281,293.2826538085937,295.6547546386719,294.85821533203125,285.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018515205942,8.029106268736541e-09,0.0010185071732848,-0.0200861580669879,0.0,0.0,0.0,-0.0087931882590055,60.0,14.470972061157228,-0.0,-7.07285252588008e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.558875899529085e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.000100659650343,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,7.434693543473259e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.000100659643067,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0004774816916324,285.9315185546875,294.1499938964844,294.7954406738281,293.2826538085937,295.6547546386719,294.85821533203125,285.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018515205942,8.029106268736541e-09,0.0010185071732848,-0.0200861580669879,0.0,0.0,0.0,-0.0087931882590055,60.0,14.470972061157228,-0.0,-7.07285252588008e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,9.559872705722228e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0001006701422738,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,7.43546916055493e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0001006701349979,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,0.0004775314882863,285.92529296875,294.1499938964844,294.7768859863281,293.2753601074219,295.64678955078125,294.8461303710937,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186212603002,8.041503463118715e-09,0.001018613227643,-0.020118623971939,0.0,0.0,0.0,-0.0087993340566754,60.0,14.44717788696289,-0.0,-7.074324770428575e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,9.561301703797652e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0001006851962301,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,7.436580926878378e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0001006851889542,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0004776029090862,285.9190979003906,294.1499938964844,294.7565002441406,293.2668762207031,295.63873291015625,294.8327941894531,285.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187734151259,8.059291900508471e-09,0.0010187653824687,-0.0201652105897665,0.0,0.0,0.0,-0.0088081527501344,60.0,14.422536849975586,-0.0,-7.076437924524728e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,9.563942876411602e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0001007130049401,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,7.4386342021171e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001007129976642,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0004777348658535,285.9068908691406,294.1499938964844,294.71063232421875,293.2465209960937,295.62225341796875,294.80230712890625,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190543252974,8.092152725680535e-09,0.0010190461762249,-0.0202512703835964,0.0,0.0,0.0,-0.008824442513287,60.0,14.36896800994873,-0.0,-7.080342356857727e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,9.563942876411602e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0001007130049401,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,7.4386342021171e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001007129976642,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0004777348658535,285.9068908691406,294.1499938964844,294.71063232421875,293.2465209960937,295.62225341796875,294.80230712890625,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190543252974,8.092152725680535e-09,0.0010190461762249,-0.0202512703835964,0.0,0.0,0.0,-0.008824442513287,60.0,14.36896800994873,-0.0,-7.080342356857727e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,9.564199717715384e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001007157115964,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,7.43883429095149e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,0.0001007157043204,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,0.0004777477588504,285.8948669433594,294.1499938964844,294.6584777832031,293.22198486328125,295.6052551269531,294.76708984375,285.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190815664827,8.095314640854667e-09,0.0010190734174102,-0.0202595517039299,0.0,0.0,0.0,-0.0088260108605027,60.0,14.308274269104004,-0.0,-7.080718233964944e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,9.564199717715384e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001007157115964,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,7.43883429095149e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,0.0001007157043204,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,0.0004777477588504,285.8948669433594,294.1499938964844,294.6584777832031,293.22198486328125,295.6052551269531,294.76708984375,285.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190815664827,8.095314640854667e-09,0.0010190734174102,-0.0202595517039299,0.0,0.0,0.0,-0.0088260108605027,60.0,14.308274269104004,-0.0,-7.080718233964944e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
