time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,9.557351586408912e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0001006435923045,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,7.433507562382147e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,0.0001006435850285,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0004774057306349,285.883056640625,294.1499938964844,294.6006774902344,293.193603515625,295.5876159667969,294.7267150878906,285.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183517588302,8.009949148402029e-09,0.001018343726173,-0.0200359877198934,0.0,0.0,0.0,-0.0087836934253573,60.0,14.235154151916504,-0.0,-7.070577368040176e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,9.557351586408912e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0001006435923045,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,7.433507562382147e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,0.0001006435850285,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0004774057306349,285.883056640625,294.1499938964844,294.6006774902344,293.193603515625,295.5876159667969,294.7267150878906,285.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183517588302,8.009949148402029e-09,0.001018343726173,-0.0200359877198934,0.0,0.0,0.0,-0.0087836934253573,60.0,14.235154151916504,-0.0,-7.070577368040176e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,9.546043293084948e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0001005245139822,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,7.424712384818122e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0001005245067062,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0004768409125972,285.87469482421875,294.1499938964844,294.5558776855469,293.17095947265625,295.574462890625,294.6945495605469,285.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171469766646,7.869032536689247e-09,0.0010171390604227,-0.0196669343858957,0.0,0.0,0.0,-0.008713835850358,60.0,14.172301292419434,-0.0,-7.053852613125855e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,9.539927850710228e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,0.0001004601144813,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,7.41995609132573e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0001004601072054,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,0.0004765354387927,285.8714904785156,294.1499938964844,294.5378112792969,293.1617126464844,295.5692443847656,294.68145751953125,285.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016495283693,7.792824163743717e-09,0.0010164874838665,-0.0194673463702201,0.0,0.0,0.0,-0.0086760567501187,60.0,14.14518928527832,-0.0,-7.044815930612458e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,9.526481881039216e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0001003185170702,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,7.409497629851103e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,0.0001003185097943,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0004758638096973,285.86578369140625,294.1499938964844,294.50469970703125,293.14459228515625,295.55975341796875,294.6571960449219,285.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150625603273,7.625271081224128e-09,0.0010150549933314,-0.0190285183489322,0.0,0.0,0.0,-0.0085929948836565,60.0,14.092333793640137,-0.0,-7.024968340374471e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,9.509838127996773e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0001001432538032,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,7.396552246063948e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001001432465272,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0004750324587803,285.86016845703125,294.1499938964844,294.4705505371094,293.1267395019531,295.550048828125,294.6321716308594,285.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132893221452,7.417887193383876e-09,0.0010132818715646,-0.0184853579849004,0.0,0.0,0.0,-0.0084901871159672,60.0,14.034428596496582,-0.0,-7.000441115678768e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.470554505242036e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.972957195714116e-05,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,7.365998317254707e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,9.972956468118356e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.0004730702203232,285.8490905761719,294.1499938964844,294.3995056152344,293.0889892578125,295.530029296875,294.5805969238281,285.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009103260003,6.928400964056891e-09,0.001009096391499,-0.0172032807022333,0.0,0.0,0.0,-0.0082475272938609,60.0,13.905250549316406,-0.0,-6.942720887082032e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.470554505242036e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.972957195714116e-05,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,7.365998317254707e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,9.972956468118356e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.0004730702203232,285.8490905761719,294.1499938964844,294.3995056152344,293.0889892578125,295.530029296875,294.5805969238281,285.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009103260003,6.928400964056891e-09,0.001009096391499,-0.0172032807022333,0.0,0.0,0.0,-0.0082475272938609,60.0,13.905250549316406,-0.0,-6.942720887082032e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,9.411092469235882e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,9.910341032082216e-05,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.319750147871673e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,9.910340304486454e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.000470100028906,285.8383178710937,294.1499938964844,294.3253173828125,293.04888916015625,295.5091552734375,294.5282592773437,285.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027685202658,6.1875184975690445e-09,0.0010027623502537,-0.0152625795453786,0.0,0.0,0.0,-0.0078802471980452,60.0,13.755915641784668,-0.0,-6.855808720729328e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,9.411092469235882e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,9.910341032082216e-05,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.319750147871673e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,9.910340304486454e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.000470100028906,285.8383178710937,294.1499938964844,294.3253173828125,293.04888916015625,295.5091552734375,294.5282592773437,285.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027685202658,6.1875184975690445e-09,0.0010027623502537,-0.0152625795453786,0.0,0.0,0.0,-0.0078802471980452,60.0,13.755915641784668,-0.0,-6.855808720729328e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,9.327589941676706e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,9.822408901527524e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,7.254802767420188e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,9.822408173931764e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0004659289843402,285.82781982421875,294.1499938964844,294.24859619140625,293.0067749023437,295.4874572753906,294.4790954589844,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938707808032,5.147111625802836e-09,0.0009938655421137,-0.0125370090827345,0.0,0.0,0.0,-0.0073644709773361,60.0,13.572515487670898,-0.0,-6.734683921649777e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,9.327589941676706e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,9.822408901527524e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,7.254802767420188e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,9.822408173931764e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0004659289843402,285.82781982421875,294.1499938964844,294.24859619140625,293.0067749023437,295.4874572753906,294.4790954589844,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938707808032,5.147111625802836e-09,0.0009938655421137,-0.0125370090827345,0.0,0.0,0.0,-0.0073644709773361,60.0,13.572515487670898,-0.0,-6.734683921649777e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.253848111256956e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,9.74475551629439e-05,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,7.197448576334864e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,9.744754788698629e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,0.0004622455162461,285.8176574707031,294.1499938964844,294.1700134277344,292.9630432128906,295.4649353027344,294.43426513671875,285.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860130958259,4.228333239097992e-09,0.0009860089048743,-0.0101298401132225,0.0,0.0,0.0,-0.0069089918397367,60.0,13.38050937652588,-0.0,-6.62861552314098e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.253848111256956e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,9.74475551629439e-05,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,7.197448576334864e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,9.744754788698629e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,0.0004622455162461,285.8176574707031,294.1499938964844,294.1700134277344,292.9630432128906,295.4649353027344,294.43426513671875,285.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860130958259,4.228333239097992e-09,0.0009860089048743,-0.0101298401132225,0.0,0.0,0.0,-0.0069089918397367,60.0,13.38050937652588,-0.0,-6.62861552314098e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,9.21955142985098e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,9.708639117889106e-05,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,7.170772732933983e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,9.708638390293344e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0004605323483701,285.81268310546875,294.1499938964844,294.13018798828125,292.9407043457031,295.4533386230469,294.4138488769531,285.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823583532124,3.801013281901078e-09,0.0009823545115068,-0.0090102152898907,0.0,0.0,0.0,-0.0066971494816243,60.0,13.285653114318848,-0.0,-6.579570310805138e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.187224350171164e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,9.674597094999626e-05,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,7.145629933802411e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.674596367403864e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0004589175805449,285.8077697753906,294.1499938964844,294.09014892578125,292.9180908203125,295.4415283203125,294.394775390625,285.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789135074242,3.3982399116894157e-09,0.0009789101313799,-0.0079548740759491,0.0,0.0,0.0,-0.0064974757842719,60.0,13.192242622375488,-0.0,-6.533508667416754e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,9.130312537308782e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,9.61466575972736e-05,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,7.101365190465003e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,9.61466575972736e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,0.0004560747765935,285.79815673828125,294.1499938964844,294.0096435546875,292.8722839355469,295.4172668457031,294.3611145019531,285.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972848793026,2.689152900359204e-09,0.0009728461154736,-0.0060968715697526,0.0,0.0,0.0,-0.006145947612822,60.0,13.01193618774414,-0.0,-6.452810197288272e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,9.130312537308782e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,9.61466575972736e-05,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,7.101365190465003e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,9.61466575972736e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,0.0004560747765935,285.79815673828125,294.1499938964844,294.0096435546875,292.8722839355469,295.4172668457031,294.3611145019531,285.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972848793026,2.689152900359204e-09,0.0009728461154736,-0.0060968715697526,0.0,0.0,0.0,-0.006145947612822,60.0,13.01193618774414,-0.0,-6.452810197288272e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.084493649424984e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,9.566415974404664e-05,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,7.065727550070733e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,9.5664152468089e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0004537860513664,285.78875732421875,294.1499938964844,293.9291687011719,292.8260498046875,295.3921813964844,294.3334350585937,285.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679656359367,2.1182682274911713e-09,0.0009679634822532,-0.0046009523794054,0.0,0.0,0.0,-0.0058629303239285,60.0,12.84253978729248,-0.0,-6.388204099039285e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.084493649424984e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,9.566415974404664e-05,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,7.065727550070733e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,9.5664152468089e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0004537860513664,285.78875732421875,294.1499938964844,293.9291687011719,292.8260498046875,295.3921813964844,294.3334350585937,285.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679656359367,2.1182682274911713e-09,0.0009679634822532,-0.0046009523794054,0.0,0.0,0.0,-0.0058629303239285,60.0,12.84253978729248,-0.0,-6.388204099039285e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,9.04444168554619e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,9.524239430902526e-05,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,7.034575537545606e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,9.524238703306764e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.000451785424957,285.7116394042969,294.1499938964844,293.84930419921875,292.7797546386719,295.36004638671875,294.31414794921875,285.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244595516473,1.780269487383634e-09,0.0011244576890021,-0.003555878996849,0.0,0.0,0.0,-0.0064965365454554,60.0,14.141439437866213,-0.0,-6.331996615926982e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,9.04444168554619e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,9.524239430902526e-05,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,7.034575537545606e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,9.524238703306764e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.000451785424957,285.7116394042969,294.1499938964844,293.84930419921875,292.7797546386719,295.36004638671875,294.31414794921875,285.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244595516473,1.780269487383634e-09,0.0011244576890021,-0.003555878996849,0.0,0.0,0.0,-0.0064965365454554,60.0,14.141439437866213,-0.0,-6.331996615926982e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,9.031503577716649e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.510615200269969e-05,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,7.024512888165191e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,9.510614472674206e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0004511391744017,285.70477294921875,294.1499938964844,293.7862854003906,292.74298095703125,295.3533630371094,294.2784423828125,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614314185455,1.457148068872982e-09,0.000961429963354,-0.0028694258071482,0.0,0.0,0.0,-0.005530759692192,60.0,12.66958236694336,-0.0,-6.31389127647708e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,9.027648047776891e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,9.506555215921252e-05,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,7.021514466032386e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,9.506554488325492e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0004509466234594,285.7030639648437,294.1499938964844,293.7707214355469,292.7338256835937,295.3484191894531,294.2733154296875,285.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618543554097,1.409944938579599e-09,0.0009618529584258,-0.0027449063491076,0.0,0.0,0.0,-0.0055115143768489,60.0,12.604510307312012,-0.0,-6.308501099283603e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,9.018051787279546e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,9.496449638390914e-05,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,7.014050061115995e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,9.496448910795152e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.000450467254268,285.6940002441406,294.1499938964844,293.7320861816406,292.71112060546875,295.3330383300781,294.2660522460937,285.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914714610204,1.321059039938177e-09,0.0009914700640365,-0.0024816093500703,0.0,0.0,0.0,-0.005620143841952,60.0,12.707015991210938,-0.0,-6.295094578945283e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,9.012104419525711e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,9.490186494076625e-05,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,7.009424007264897e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,9.490185766480864e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.0004501701914705,285.6898498535156,294.1499938964844,293.6940002441406,292.68865966796875,295.3213195800781,294.2559509277344,285.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602172067388,1.216277634163987e-09,0.000960215984378,-0.0022373932879418,0.0,0.0,0.0,-0.0054156011901795,60.0,12.462324142456056,-0.0,-6.286792597620662e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,9.003971354104578e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.481621964368968e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,7.003098289715126e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,9.481621236773208e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0004497639893088,285.6986999511719,294.1499938964844,293.61981201171875,292.6446838378906,295.2957458496094,294.2449645996094,285.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838785579428,1.03932851214239e-09,0.0008838775102049,-0.0018485321197658,0.0,0.0,0.0,-0.0049517638981342,60.0,11.825850486755373,-0.0,-6.275447361758779e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,9.003971354104578e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.481621964368968e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,7.003098289715126e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,9.481621236773208e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0004497639893088,285.6986999511719,294.1499938964844,293.61981201171875,292.6446838378906,295.2957458496094,294.2449645996094,285.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838785579428,1.03932851214239e-09,0.0008838775102049,-0.0018485321197658,0.0,0.0,0.0,-0.0049517638981342,60.0,11.825850486755373,-0.0,-6.275447361758779e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.003739251056686e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.481377492193133e-05,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.002917845966294e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,9.481376764597373e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0004497524350881,285.7595520019531,294.1499938964844,293.5487670898437,292.6023254394531,295.2764892578125,294.2301330566406,285.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006490733940154,8.01248567494639e-10,0.0006490725791081,-0.0014574222732335,0.0,0.0,0.0,-0.0036637147422879,60.0,9.240172386169434,-0.0,-6.275119801557595e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.003739251056686e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.481377492193133e-05,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.002917845966294e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,9.481376764597373e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0004497524350881,285.7595520019531,294.1499938964844,293.5487670898437,292.6023254394531,295.2764892578125,294.2301330566406,285.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006490733940154,8.01248567494639e-10,0.0006490725791081,-0.0014574222732335,0.0,0.0,0.0,-0.0036637147422879,60.0,9.240172386169434,-0.0,-6.275119801557595e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,9.003605373436585e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.481236338615416e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,7.002813799772412e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,9.481235611019656e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.0004497457412071,285.7510070800781,294.1499938964844,293.48150634765625,292.5619506835937,295.2400817871094,294.2177429199219,285.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004121843376196,5.623124743614483e-10,0.000412183755543,-0.001066144905053,0.0,0.0,0.0,-0.0023648173082619,60.0,8.308572769165039,-0.0,-6.274931507732617e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,9.003605373436585e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.481236338615416e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,7.002813799772412e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,9.481235611019656e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.0004497457412071,285.7510070800781,294.1499938964844,293.48150634765625,292.5619506835937,295.2400817871094,294.2177429199219,285.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004121843376196,5.623124743614483e-10,0.000412183755543,-0.001066144905053,0.0,0.0,0.0,-0.0023648173082619,60.0,8.308572769165039,-0.0,-6.274931507732617e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,3.124754221062176e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,3.29051872540731e-05,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,2.4303675672854297e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,3.29051872540731e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001560869131935,285.7606506347656,294.1499938964844,293.41864013671875,292.5240478515625,295.2039489746094,294.20703125,285.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340798721183,4.1756809121551436e-10,0.0003340794646646,-0.0007637140806764,0.0,0.0,0.0,-0.0018816057126969,60.0,6.8014678955078125,-0.0,-7.558014658570755e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,3.124754221062176e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,3.29051872540731e-05,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,2.4303675672854297e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,3.29051872540731e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001560869131935,285.7606506347656,294.1499938964844,293.41864013671875,292.5240478515625,295.2039489746094,294.20703125,285.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340798721183,4.1756809121551436e-10,0.0003340794646646,-0.0007637140806764,0.0,0.0,0.0,-0.0018816057126969,60.0,6.8014678955078125,-0.0,-7.558014658570755e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,9.042472811415792e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.522165782982484e-05,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,7.033043948467821e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,9.522165055386722e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0004516872577369,285.76837158203125,294.1499938964844,293.3890686035156,292.5061340332031,295.0713195800781,294.11187744140625,285.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,0.0008574863313697,-2.2928753340423206e-10,-0.000857486098539,-0.0002546854375395,0.0,0.0,0.0,0.0043755336664617,60.0,7.154984951019287,-0.0,-6.329224788714782e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,2.040647996182088e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,2.148902058252133e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,1.5871728464844637e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,2.148901876353193e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0001019339179038,285.7659912109375,294.1499938964844,293.3608093261719,292.4889831542969,295.041015625,294.1122436523437,285.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001975757622858,2.5206559062240785e-10,0.0001975755149032,-0.0004651093040592,0.0,0.0,0.0,-0.0011159228160977,60.0,6.408040523529053,-0.0,-3.223385780515286e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,1.1381613148842009e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,1.1985395758529194e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,8.85237841430353e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,1.1985394849034492e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,5.685313954018056e-05,285.7667236328125,294.1499938964844,293.30865478515625,292.4572448730469,295.037109375,294.1133728027344,285.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212897404911,1.5169880629439803e-10,0.000121289587696,-0.0002775292668957,0.0,0.0,0.0,-0.0006831879727542,60.0,4.051296710968018,-0.0,-1.0027294550241095e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,1.1381613148842009e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,1.1985395758529194e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,8.85237841430353e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,1.1985394849034492e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,5.685313954018056e-05,285.7667236328125,294.1499938964844,293.30865478515625,292.4572448730469,295.037109375,294.1133728027344,285.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212897404911,1.5169880629439803e-10,0.000121289587696,-0.0002775292668957,0.0,0.0,0.0,-0.0006831879727542,60.0,4.051296710968018,-0.0,-1.0027294550241095e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,5.788853286503581e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,6.095945082051912e-06,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,4.50244760941132e-06,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,6.0959446273045614e-06,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,2.89163290290162e-05,285.7673645019531,294.1499938964844,293.2628173828125,292.42919921875,295.0361328125,294.11395263671875,285.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.168240361148492e-05,7.714885674747761e-11,6.168233085190877e-05,-0.0001411434495821,0.0,0.0,0.0,-0.0003474391414783,60.0,2.832871437072754,-0.0,-2.5939472791947077e-10,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
