time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,5.788853286503581e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,6.095945082051912e-06,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,4.50244760941132e-06,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,6.0959446273045614e-06,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,2.89163290290162e-05,285.7673645019531,294.1499938964844,293.2628173828125,292.42919921875,295.0361328125,294.11395263671875,285.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.168240361148492e-05,7.714885674747761e-11,6.168233085190877e-05,-0.0001411434495821,0.0,0.0,0.0,-0.0003474391414783,60.0,2.832871437072754,-0.0,-2.5939472791947077e-10,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,2.495232820365345e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.6276020435034297e-06,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,1.9407393665460404e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.6276020435034297e-06,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.24641219372279e-05,285.7675476074219,294.1499938964844,293.223876953125,292.40533447265625,295.035888671875,294.1140441894531,285.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.658767880348023e-05,3.3254364539825325e-11,2.6587646061670966e-05,-6.083866537665017e-05,0.0,0.0,0.0,-0.0001497607008786,60.0,2.1035406589508057,-0.0,-4.8194587209948736e-11,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,2.495232820365345e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.6276020435034297e-06,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,1.9407393665460404e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.6276020435034297e-06,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.24641219372279e-05,285.7675476074219,294.1499938964844,293.223876953125,292.40533447265625,295.035888671875,294.1140441894531,285.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.658767880348023e-05,3.3254364539825325e-11,2.6587646061670966e-05,-6.083866537665017e-05,0.0,0.0,0.0,-0.0001497607008786,60.0,2.1035406589508057,-0.0,-4.8194587209948736e-11,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,9.923238621922792e-07,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,1.044965529217734e-06,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,7.718085157648602e-07,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,1.0449654155308965e-06,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,4.956830252922373e-06,285.767578125,294.1499938964844,293.1958312988281,292.3880615234375,295.0358581542969,294.11407470703125,285.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0573683539405463e-05,1.3224942842227083e-11,1.057366989698494e-05,-2.4194940124289133e-05,0.0,0.0,0.0,-5.9558486100286245e-05,60.0,1.6648788452148438,-0.0,-7.622246583904868e-12,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,8.558091622035136e-07,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,9.012088639792636e-07,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,6.65630238927406e-07,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,9.012088071358448e-07,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,4.274915681889979e-06,285.767578125,294.1499938964844,293.1925048828125,292.3860168457031,295.0358581542969,294.1141052246094,285.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.119069545704406e-06,1.1405592616198224e-11,9.119058631767984e-06,-2.086644963128492e-05,0.0,0.0,0.0,-5.1365073886699975e-05,60.0,1.6194099187850952,-0.0,-5.6693066040336415e-12,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,4.40832849335493e-07,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,4.642185160719237e-07,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,3.428704644647951e-07,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,4.642184876502143e-07,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,2.202036739618052e-06,285.767578125,294.1499938964844,293.1798400878906,292.3782043457031,295.0358581542969,294.1141052246094,285.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.697518306784332e-06,5.875321062998039e-12,4.69751239506877e-06,-1.0748814020189457e-05,0.0,0.0,0.0,-2.645971835590899e-05,60.0,1.468559503555298,-0.0,-1.5042637274698125e-12,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.8422537095830202e-07,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,1.939983178544935e-07,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.4328659858620085e-07,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,1.939983036436388e-07,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,9.202377668771078e-07,285.767578125,294.1499938964844,293.1693115234375,292.3717041015625,295.03582763671875,294.1141052246094,285.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.962406713573728e-06,2.454611817623298e-12,1.962404212463298e-06,-4.490817445912398e-06,0.0,0.0,0.0,-1.1053751222789288e-05,60.0,1.349537968635559,-0.0,-2.6270901686692453e-13,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,8.435236509285461e-09,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,8.882716784341937e-09,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,6.560748833095431e-09,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,8.882715896163518e-09,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,4.21354755530956e-08,285.767578125,294.1499938964844,293.1549377441406,292.3628234863281,295.03582763671875,294.1141052246094,285.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.989272259896097e-08,1.1242813320946898e-13,8.989260891212326e-08,-2.056871153399697e-07,0.0,0.0,0.0,-5.063338903710246e-07,60.0,1.177638053894043,-0.0,-5.507704684579e-16,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,8.435236509285461e-09,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,8.882716784341937e-09,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,6.560748833095431e-09,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,8.882715896163518e-09,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,4.21354755530956e-08,285.767578125,294.1499938964844,293.1549377441406,292.3628234863281,295.03582763671875,294.1141052246094,285.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.989272259896097e-08,1.1242813320946898e-13,8.989260891212326e-08,-2.056871153399697e-07,0.0,0.0,0.0,-5.063338903710246e-07,60.0,1.177638053894043,-0.0,-5.507704684579e-16,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-4.919915030932032e-10,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-5.18091125556452e-10,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-3.8266059765312817e-10,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-5.180910700453012e-10,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-2.4575832480167037e-09,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,5.238609102065084e-09,-6.5546687476043634e-15,-5.238602440726936e-09,1.19895524619551e-08,0.0,0.0,0.0,2.951128408312797e-08,60.0,1.0629209280014038,-0.0,-1.8736623151303484e-18,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-4.919915030932032e-10,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-5.18091125556452e-10,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-3.8266059765312817e-10,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-5.180910700453012e-10,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-2.4575832480167037e-09,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,5.238609102065084e-09,-6.5546687476043634e-15,-5.238602440726936e-09,1.19895524619551e-08,0.0,0.0,0.0,2.951128408312797e-08,60.0,1.0629209280014038,-0.0,-1.8736623151303484e-18,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.016065092647068e-10,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.1230150970552583e-10,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.5680527709616143e-10,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.1230149582773803e-10,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.0070595468647523e-09,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,2.1820008022643833e-09,-2.7226338842272586e-15,-2.1819981377291242e-09,4.971667078024211e-09,0.0,0.0,0.0,1.2296368367969991e-08,60.0,0.9884045124053956,-0.0,-3.1461917996030977e-19,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.016065092647068e-10,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.1230150970552583e-10,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.5680527709616143e-10,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.1230149582773803e-10,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.0070595468647523e-09,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,2.1820008022643833e-09,-2.7226338842272586e-15,-2.1819981377291242e-09,4.971667078024211e-09,0.0,0.0,0.0,1.2296368367969991e-08,60.0,0.9884045124053956,-0.0,-3.1461917996030977e-19,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-8.596419409645506e-11,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-9.052449762014804e-11,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-6.68611346843484e-11,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-9.052449762014804e-11,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-4.2940612177133615e-10,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,9.353926522237543e-10,-1.1666251486378077e-15,-9.353915420007295e-10,2.127499509896324e-09,0.0,0.0,0.0,5.2677933126688e-09,60.0,0.9211460947990416,-0.0,-5.720201443753099e-20,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-8.596419409645506e-11,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-9.052449762014804e-11,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-6.68611346843484e-11,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-9.052449762014804e-11,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-4.2940612177133615e-10,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,9.353926522237543e-10,-1.1666251486378077e-15,-9.353915420007295e-10,2.127499509896324e-09,0.0,0.0,0.0,5.2677933126688e-09,60.0,0.9211460947990416,-0.0,-5.720201443753099e-20,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-5.603023600642132e-11,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-5.900257366020512e-11,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-4.357912988806056e-11,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-5.900257366020512e-11,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-2.7988078521445914e-10,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,6.073107572390768e-10,-7.2697989714551495e-16,-6.073100355941108e-10,1.384307113383442e-09,0.0,0.0,0.0,3.41970007866621e-09,60.0,0.8905367255210876,-0.0,-2.430082479387761e-20,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-3.658595301714307e-11,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-3.852679633653544e-11,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-2.8455779399472192e-11,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-3.852679286708849e-11,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.8275320146088347e-10,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,3.9650036032234937e-10,-5.282540033792757e-16,-3.9649983296641267e-10,9.035379111566043e-10,0.0,0.0,0.0,2.240994945168495e-09,60.0,0.8612496256828308,-0.0,-1.0361075329144559e-20,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-1.662997864415594e-11,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-1.7512180941481326e-11,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.2934445181578267e-11,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-1.751217920675785e-11,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-8.306963450444016e-11,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.778904246130253e-10,-2.2319802557117525e-16,-1.7789020256842036e-10,4.047134571916189e-10,0.0,0.0,0.0,9.89530235528946e-10,60.0,0.8051773905754089,-0.0,-2.140718181738269e-21,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-1.662997864415594e-11,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-1.7512180941481326e-11,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.2934445181578267e-11,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-1.751217920675785e-11,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-8.306963450444016e-11,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.778904246130253e-10,-2.2319802557117525e-16,-1.7789020256842036e-10,4.047134571916189e-10,0.0,0.0,0.0,9.89530235528946e-10,60.0,0.8051773905754089,-0.0,-2.140718181738269e-21,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-7.675375092441872e-12,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-8.082545049914458e-12,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-5.969744230199803e-12,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-8.08254418255272e-12,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-3.8339831309741606e-11,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,8.158470427011011e-11,-1.0314340712794808e-16,-8.158460018670155e-11,1.853934783468958e-10,0.0,0.0,0.0,4.5110937207937235e-10,60.0,0.7537986040115356,-0.0,-4.560109795995244e-22,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-7.675375092441872e-12,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-8.082545049914458e-12,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-5.969744230199803e-12,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-8.08254418255272e-12,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-3.8339831309741606e-11,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,8.158470427011011e-11,-1.0314340712794808e-16,-8.158460018670155e-11,1.853934783468958e-10,0.0,0.0,0.0,4.5110937207937235e-10,60.0,0.7537986040115356,-0.0,-4.560109795995244e-22,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-3.837687546220936e-12,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-4.041272524957229e-12,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-2.9848721150999014e-12,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-4.04127209127636e-12,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.916991565487081e-11,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,3.7275953157500646e-11,-1.6486425946592312e-17,-3.7275935810265886e-11,8.644267940338679e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.7065674066543579,-0.0,-1.140027448998811e-22,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-3.837687546220936e-12,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-4.041272524957229e-12,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-2.9848721150999014e-12,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-4.04127209127636e-12,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.916991565487081e-11,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,3.7275953157500646e-11,-1.6486425946592312e-17,-3.7275935810265886e-11,8.644267940338679e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.7065674066543579,-0.0,-1.140027448998811e-22,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-1.790920818763031e-12,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-1.885927178313373e-12,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.3929402336437802e-12,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-1.885926961472939e-12,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-8.945961159356752e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.9132671141841584e-11,-2.508630017486725e-17,-1.9132645120989444e-11,4.263197433962418e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6647672057151794,-0.0,-2.482411004604456e-23,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-1.5350749100681573e-12,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-1.616508901562675e-12,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.1939488026718736e-12,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-1.6165087931424573e-12,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-7.667966088475975e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,1.9132671141841584e-11,-2.508630017486725e-17,-1.9132645120989444e-11,4.263197433962418e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.663025438785553,-0.0,-1.8240437858694656e-23,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-1.2792291097935005e-12,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-1.3470907332321924e-12,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-9.949573716999673e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-1.3470907332321924e-12,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-6.389971884956935e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3877313360943775e-11,1.301692109199582e-17,-1.3877326371369849e-11,3.2276566835909286e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.6428902745246887,-0.0,-1.2666971480239924e-23,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-7.67537455034079e-13,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-8.082544507813376e-13,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-5.969744013359368e-13,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-8.08254396571229e-13,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-3.8339830442379874e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.55859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1333123675627554e-11,-1.5251843993105893e-17,-1.1333108063116267e-11,2.4576602905557188e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6235060095787048,-0.0,-4.560109464673664e-24,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-5.116916547594219e-13,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-5.38836336660964e-13,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-3.97982943258976e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-5.388362824508552e-13,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-2.555988840718948e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,3.47791955825072e-12,-6.035807062443272e-18,-3.4779134867185535e-12,8.202706743010157e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5861443281173706,-0.0,-2.0267154052839512e-24,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-5.116916547594219e-13,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-5.38836336660964e-13,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-3.97982943258976e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-5.388362824508552e-13,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-2.555988840718948e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,3.47791955825072e-12,-6.035807062443272e-18,-3.4779134867185535e-12,8.202706743010157e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5861443281173706,-0.0,-2.0267154052839512e-24,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,3.589233944778503e-12,-4.798978900003465e-18,-3.589229174288944e-12,4.8397540315658905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5514974594116211,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,3.589233944778503e-12,-4.798978900003465e-18,-3.589229174288944e-12,4.8397540315658905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5514974594116211,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,8.780706196864778e-13,-2.757659689212959e-18,-8.780679091810466e-13,2.18424974288145e-12,0.0,0.0,0.0,0.0,60.0,0.5192866921424866,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,8.780706196864778e-13,-2.757659689212959e-18,-8.780679091810466e-13,2.18424974288145e-12,0.0,0.0,0.0,0.0,60.0,0.5192866921424866,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.79267073952793e-20,1.7774356205618737e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.489318698644638,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.79267073952793e-20,1.7774356205618737e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.489318698644638,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392466419688213e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.4753404855728149,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392472623542803e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.4618353843688965,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.792634550376132e-20,1.7774356205618737e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4357115626335144,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.792634550376132e-20,1.7774356205618737e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4357115626335144,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
