time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392466419688213e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.4113081991672516,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392466419688213e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.4113081991672516,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217783188777649e-12,5.204860813549173e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3884791433811188,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217783188777649e-12,5.204860813549173e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3884791433811188,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217783188777649e-12,5.204860813549173e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3671089112758636,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217783188777649e-12,5.204860813549173e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3671089112758636,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392466419688213e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.3546803295612335,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,2.69418168330482e-13,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,2.694181412254276e-13,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,3.644891246462612e-12,-4.180566679939939e-18,-3.6448869096539216e-12,3.158277242162888e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3450230956077575,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392456079930552e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.326556921005249,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392456079930552e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.326556921005249,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.792543431261781e-20,1.7774356205618737e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3089740872383117,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.792543431261781e-20,1.7774356205618737e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3089740872383117,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.7925834978227e-20,1.7774356205618737e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2924729287624359,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.7925834978227e-20,1.7774356205618737e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2924729287624359,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392462283785146e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.2769673764705658,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392462283785146e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.2769673764705658,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392462283785146e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.2695023119449615,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139246435173668e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.2622460126876831,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-5.116916547594219e-13,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-5.38836336660964e-13,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-3.97982943258976e-13,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-5.388362824508552e-13,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-2.555988840718948e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.488598728813464e-12,1.9433923999976498e-18,4.488596994089988e-12,-4.80823497336913e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2485143393278122,-0.0,-2.0267154052839512e-24,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-5.116916547594219e-13,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-5.38836336660964e-13,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-3.97982943258976e-13,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-5.388362824508552e-13,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-2.555988840718948e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.488598728813464e-12,1.9433923999976498e-18,4.488596994089988e-12,-4.80823497336913e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2485143393278122,-0.0,-2.0267154052839512e-24,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,8.78070673896586e-13,-2.7576594824178066e-18,-8.780679091810466e-13,2.18424974288145e-12,0.0,0.0,0.0,0.0,60.0,0.2355829030275344,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,8.78070673896586e-13,-2.7576594824178066e-18,-8.780679091810466e-13,2.18424974288145e-12,0.0,0.0,0.0,0.0,60.0,0.2355829030275344,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392460215833615e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.223393052816391,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392460215833615e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.223393052816391,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.79257962041358e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.211898073554039,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.79257962041358e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.211898073554039,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392478827397397e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.2052724361419677,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392478827397397e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1997867077589035,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392470555591272e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1896969676017761,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392470555591272e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1896969676017761,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.792738594187554e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1801595538854599,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,-2.694181412254276e-13,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.03582763671875,294.1141052246094,285.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.792738594187554e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1801595538854599,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392474691494335e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.171006292104721,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392474691494335e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.171006292104721,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.79267590940676e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1623741537332534,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.79267590940676e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1623741537332534,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,2.69418168330482e-13,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,3.644891246462612e-12,-4.1805662663496336e-18,-3.6448869096539216e-12,3.158277242162888e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1580552607774734,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392470555591272e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1538574546575546,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.792687541634124e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1461848318576812,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.792687541634124e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1461848318576812,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
