time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139246435173668e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1389124989509582,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139246435173668e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1389124989509582,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.79265781483086e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1320322751998901,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7774355121416565e-12,-9.79265781483086e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1320322751998901,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792644243898936e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1255055963993072,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792644243898936e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1255055963993072,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139246435173668e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1217803508043289,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139246435173668e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1185533106327056,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392462283785146e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1128035113215446,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392462283785146e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1128035113215446,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139245194402749e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1073342189192771,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139245194402749e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.1073342189192771,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792657168596008e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1021340787410736,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792657168596008e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1021340787410736,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,2.69418168330482e-13,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,9.893850062142606e-13,-1.5208345253028727e-18,-9.893834883312191e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.0971835926175117,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,2.69418168330482e-13,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,9.893850062142606e-13,-1.5208345253028727e-18,-9.893834883312191e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.0971835926175117,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,2.69418168330482e-13,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,9.893850062142606e-13,-1.5208335947246829e-18,-9.893834883312191e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.094620332121849,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,2.69418168330482e-13,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,9.893850062142606e-13,-1.5208327675440705e-18,-9.893834883312191e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.0921249613165855,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,8.78070673896586e-13,-2.757660723188725e-18,-8.780679091810466e-13,2.18424974288145e-12,0.0,0.0,0.0,0.0,60.0,0.0876947194337844,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,8.78070673896586e-13,-2.757660723188725e-18,-8.780679091810466e-13,2.18424974288145e-12,0.0,0.0,0.0,0.0,60.0,0.0876947194337844,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392466419688213e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0834936872124672,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392466419688213e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0834936872124672,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792787061801572e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0794955715537071,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792787061801572e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0794955715537071,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139248709920353e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0756847634911537,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139248709920353e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0756847634911537,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139248503125199e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.073522500693798,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139248503125199e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0715810880064964,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139248709920353e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0682137385010719,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139248709920353e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0682137385010719,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204841684997508e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0649999156594276,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204841684997508e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0649999156594276,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.793084329834208e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0619284771382808,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.793084329834208e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0619284771382808,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139249743896118e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.059000514447689,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139249743896118e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.059000514447689,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139249743896118e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0574440956115722,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139249743896118e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0559290237724781,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139249330305812e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0533205345273017,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139249330305812e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0533205345273017,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,293.1499938964844,292.3597717285156,295.0358581542969,294.1141052246094,285.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792997088128977e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0508216433227062,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
