time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890260,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,292.27398681640625,291.8981628417969,295.0358581542969,294.1141052246094,285.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139244160426984e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0129750175401568,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,292.27398681640625,291.8981628417969,295.0358581542969,294.1141052246094,285.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139244160426984e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0129750175401568,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,292.1927185058594,291.85430908203125,295.0358581542969,294.1141052246094,285.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792431632632114e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122179556638002,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,-2.69418168330482e-13,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,292.1927185058594,291.85430908203125,295.0358581542969,294.1141052246094,285.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792431632632114e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122179556638002,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,2.69418168330482e-13,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,292.15234375,291.8324584960937,295.0358581542969,294.1141052246094,285.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.644891246462612e-12,-4.180562957627184e-18,-3.6448869096539216e-12,3.158277242162888e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0118719032034277,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,292.1122741699219,291.81072998046875,295.0358581542969,294.1141052246094,285.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139243333246371e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0115475058555603,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,292.0332946777344,291.767822265625,295.0358581542969,294.1141052246094,285.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204900621616152e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.010988219641149,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,292.0332946777344,291.767822265625,295.0358581542969,294.1141052246094,285.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204900621616152e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.010988219641149,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.9564514160156,291.7259521484375,295.0358581542969,294.1141052246094,285.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208297690143498e-18,-9.893834883312191e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.0103231547400355,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.9564514160156,291.7259521484375,295.0358581542969,294.1141052246094,285.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208297690143498e-18,-9.893834883312191e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.0103231547400355,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.88238525390625,291.6854858398437,295.0358581542969,294.1141052246094,285.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392429196560644e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0097097251564264,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.88238525390625,291.6854858398437,295.0358581542969,294.1141052246094,285.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392429196560644e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0097097251564264,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.8117980957031,291.6468505859375,295.0358581542969,294.1141052246094,285.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792320480237302e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.009139597415924,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.8117980957031,291.6468505859375,295.0358581542969,294.1141052246094,285.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792320480237302e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.009139597415924,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.7779846191406,291.6282958984375,295.0358581542969,294.1141052246094,285.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392429196560644e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0088664591312408,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.74530029296875,291.6103820800781,295.0358581542969,294.1141052246094,285.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208300792070797e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.0086001446470618,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.6835632324219,291.5765075683594,295.0358581542969,294.1141052246094,285.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139243746836677e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0080822240561246,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.6835632324219,291.5765075683594,295.0358581542969,294.1141052246094,285.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139243746836677e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0080822240561246,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-5.116916547594219e-13,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-5.38836336660964e-13,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-3.97982943258976e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-5.388362824508552e-13,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-2.555988840718948e-12,285.767578125,294.1499938964844,291.62725830078125,291.5456237792969,295.0358581542969,294.1141052246094,285.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.833092705405548e-12,-7.163368595072734e-19,1.833093355926852e-12,-4.712542747524473e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0076036714017391,-0.0,-2.0267154052839512e-24,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-5.116916547594219e-13,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-5.38836336660964e-13,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-3.97982943258976e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-5.388362824508552e-13,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-2.555988840718948e-12,285.767578125,294.1499938964844,291.62725830078125,291.5456237792969,295.0358581542969,294.1141052246094,285.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.833092705405548e-12,-7.163368595072734e-19,1.833093355926852e-12,-4.712542747524473e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0076036714017391,-0.0,-2.0267154052839512e-24,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.5770263671875,291.5180969238281,295.0358581542969,294.1141052246094,285.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139243746836677e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.007145011331886,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.5770263671875,291.5180969238281,295.0358581542969,294.1141052246094,285.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139243746836677e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.007145011331886,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.53350830078125,291.4944152832031,295.0358581542969,294.1141052246094,285.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792415476760777e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067198746837675,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.53350830078125,291.4944152832031,295.0358581542969,294.1141052246094,285.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792415476760777e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067198746837675,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.5144958496094,291.4841003417969,295.0358581542969,294.1141052246094,285.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392443672221364e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0065159588120877,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.4974060058594,291.4748840332031,295.0358581542969,294.1141052246094,285.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392429196560644e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0063139153644442,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.4693603515625,291.4599609375,295.0358581542969,294.1141052246094,285.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792321772707012e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059357746504247,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.4693603515625,291.4599609375,295.0358581542969,294.1141052246094,285.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792321772707012e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059357746504247,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.45001220703125,291.45001220703125,295.0358581542969,294.1141052246094,285.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392431264512176e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0055738943628966,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.45001220703125,291.45001220703125,295.0358581542969,294.1141052246094,285.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392431264512176e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0055738943628966,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-5.116916547594219e-13,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-5.38836336660964e-13,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-3.97982943258976e-13,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-5.388362824508552e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-2.555988840718948e-12,285.767578125,294.1499938964844,291.4359130859375,291.4359130859375,295.0358581542969,294.1141052246094,285.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.833092705405548e-12,-7.16336342519391e-19,1.833093355926852e-12,-4.712542747524473e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0052874912507832,-0.0,-2.0267154052839512e-24,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-5.116916547594219e-13,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-5.38836336660964e-13,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-3.97982943258976e-13,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-5.388362824508552e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-2.555988840718948e-12,285.767578125,294.1499938964844,291.4359130859375,291.4359130859375,295.0358581542969,294.1141052246094,285.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.833092705405548e-12,-7.16336342519391e-19,1.833093355926852e-12,-4.712542747524473e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0052874912507832,-0.0,-2.0267154052839512e-24,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.4231872558594,291.4231872558594,295.0358581542969,294.1141052246094,285.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139242299270605e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0049795373342931,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.4231872558594,291.4231872558594,295.0358581542969,294.1141052246094,285.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139242299270605e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0049795373342931,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.4173278808594,291.4173278808594,295.0358581542969,294.1141052246094,285.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139242299270605e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0048332354053854,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.4117736816406,291.4117736816406,295.0358581542969,294.1141052246094,285.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.79224745569885e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046907872892916,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.40167236328125,291.40167236328125,295.0358581542969,294.1141052246094,285.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204904240531332e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044140359386801,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.40167236328125,291.40167236328125,295.0358581542969,294.1141052246094,285.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204904240531332e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044140359386801,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.39276123046875,291.39276123046875,295.0358581542969,294.1141052246094,285.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204899587640391e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004156598355621,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.39276123046875,291.39276123046875,295.0358581542969,294.1141052246094,285.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204899587640391e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004156598355621,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.38507080078125,291.38507080078125,295.0358581542969,294.1141052246094,285.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208295622191969e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.003914582543075,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
