time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892720,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.38507080078125,291.38507080078125,295.0358581542969,294.1141052246094,285.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208295622191969e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.003914582543075,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3785400390625,291.3785400390625,295.0358581542969,294.1141052246094,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139242299270605e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0036856201477348,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3785400390625,291.3785400390625,295.0358581542969,294.1141052246094,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139242299270605e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0036856201477348,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.37567138671875,291.37567138671875,295.0358581542969,294.1141052246094,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.644891246462612e-12,-4.18056213044657e-18,-3.6448869096539216e-12,3.158277242162888e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035780570469796,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.37310791015625,291.37310791015625,295.0358581542969,294.1141052246094,285.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392429196560644e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0035200098063796,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.3687438964844,291.3687438964844,295.0358581542969,294.1141052246094,285.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792292045903746e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033067907206714,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.3687438964844,291.3687438964844,295.0358581542969,294.1141052246094,285.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792292045903746e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033067907206714,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.36541748046875,291.36541748046875,295.0358581542969,294.1141052246094,285.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208299758095033e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.0031039852183312,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.36541748046875,291.36541748046875,295.0358581542969,294.1141052246094,285.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208299758095033e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.0031039852183312,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3630676269531,291.3630676269531,295.0358581542969,294.1141052246094,285.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139243333246371e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0029171376954764,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3630676269531,291.3630676269531,295.0358581542969,294.1141052246094,285.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139243333246371e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0029171376954764,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.3616638183594,291.3616638183594,295.0358581542969,294.1141052246094,285.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792368301616468e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027500325813889,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.3616638183594,291.3616638183594,295.0358581542969,294.1141052246094,285.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792368301616468e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027500325813889,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3612976074219,291.3612976074219,295.0358581542969,294.1141052246094,285.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139243333246371e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0026682040188461,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.36114501953125,291.36114501953125,295.0358581542969,294.1141052246094,285.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392435400415242e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0025889223907142,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.36151123046875,291.36151123046875,295.0358581542969,294.1141052246094,285.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208305961949625e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.002441705437377,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.36151123046875,291.36151123046875,295.0358581542969,294.1141052246094,285.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208305961949625e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.002441705437377,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.3627014160156,291.3627014160156,295.0358581542969,294.1141052246094,285.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,8.78070673896586e-13,-2.7576574144662745e-18,-8.780679091810466e-13,2.18424974288145e-12,0.0,0.0,0.0,0.0,60.0,0.0022970687132328,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.3627014160156,291.3627014160156,295.0358581542969,294.1141052246094,285.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,8.78070673896586e-13,-2.7576574144662745e-18,-8.780679091810466e-13,2.18424974288145e-12,0.0,0.0,0.0,0.0,60.0,0.0022970687132328,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3646545410156,291.3646545410156,295.0358581542969,294.1141052246094,285.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392439536318297e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0021689650602638,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3646545410156,291.3646545410156,295.0358581542969,294.1141052246094,285.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392439536318297e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0021689650602638,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3673400878906,291.3673400878906,295.0358581542969,294.1141052246094,285.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.2048866629433195e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020474279299378,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3673400878906,291.3673400878906,295.0358581542969,294.1141052246094,285.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.2048866629433195e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020474279299378,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.3689270019531,291.3689270019531,295.0358581542969,294.1141052246094,285.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208314233755753e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.0019868204835802,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3706970214844,291.3706970214844,295.0358581542969,294.1141052246094,285.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.20488201005237e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019609769806265,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3747253417969,291.3747253417969,295.0358581542969,294.1141052246094,285.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392439536318297e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.001838294789195,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3747253417969,291.3747253417969,295.0358581542969,294.1141052246094,285.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392439536318297e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.001838294789195,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3793640136719,291.3793640136719,295.0358581542969,294.1141052246094,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204886145955437e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017319079488515,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3793640136719,291.3793640136719,295.0358581542969,294.1141052246094,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204886145955437e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017319079488515,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.38458251953125,291.38458251953125,295.0358581542969,294.1141052246094,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204891315834261e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016278725815936,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.38458251953125,291.38458251953125,295.0358581542969,294.1141052246094,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204891315834261e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016278725815936,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.3902893066406,291.3902893066406,295.0358581542969,294.1141052246094,285.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792365070442198e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015319066587835,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.3902893066406,291.3902893066406,295.0358581542969,294.1141052246094,285.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792365070442198e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015319066587835,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3933410644531,291.3933410644531,295.0358581542969,294.1141052246094,285.638671875,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392431264512176e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0014866712735965,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.3965148925781,291.3965148925781,295.0358581542969,294.1141052246094,285.638671875,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.1392429196560644e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0014429448638111,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.4031677246094,291.4031677246094,295.0358581542969,294.1141052246094,285.638671875,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139242299270605e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0013650300679728,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0,285.767578125,294.1499938964844,291.4031677246094,291.4031677246094,295.0358581542969,294.1141052246094,285.638671875,0.0,0.0,0.0,0.0,1.0,1.0,9.33727812950369e-13,-2.139242299270605e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,0.0013650300679728,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.41021728515625,291.41021728515625,295.0358581542969,294.1141052246094,285.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792312079184206e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012914363760501,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.41021728515625,291.41021728515625,295.0358581542969,294.1141052246094,285.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.792312079184206e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012914363760501,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.4176330566406,291.4176330566406,295.0358581542969,294.1141052246094,285.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208292520264673e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.0012166914530098,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.4176330566406,291.4176330566406,295.0358581542969,294.1141052246094,285.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208292520264673e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,0.0012166914530098,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
