time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900040,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.7723693847656,291.48260498046875,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.520824185545215e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,1.5509705917793326e-05,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,5.116916547594219e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,5.38836336660964e-13,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,3.97982943258976e-13,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,5.388362824508552e-13,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,2.555988840718948e-12,285.767578125,294.1499938964844,291.7311096191406,291.4486694335937,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,3.7005485481467204e-12,-3.562142879347838e-18,-3.7005446450188995e-12,1.476800561180103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6499554476467893e-05,-0.0,-2.0267154052839512e-24,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,291.6878967285156,291.4132080078125,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.139236509006317e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,1.630276528885588e-05,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,291.59619140625,291.3382263183594,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.139236509006317e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,7.705940333835315e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,291.59619140625,291.3382263183594,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.139236509006317e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,7.705940333835315e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,291.4985656738281,291.25860595703125,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204967830040922e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.744693109794753e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,291.4985656738281,291.25860595703125,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204967830040922e-19,1.7217777767766784e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.744693109794753e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.3963928222656,291.17547607421875,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,3.644891246462612e-12,-4.18055551300167e-18,-3.6448869096539216e-12,3.158277242162888e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.600132797349943e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,291.3963928222656,291.17547607421875,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,3.644891246462612e-12,-4.18055551300167e-18,-3.6448869096539216e-12,3.158277242162888e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.600132797349943e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,291.2909851074219,291.08984375,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.1392358886208577e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,1.6454079741379246e-05,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,291.2909851074219,291.08984375,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.1392358886208577e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,1.6454079741379246e-05,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,291.2374572753906,291.0464172363281,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.139236095416012e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,1.3126707017363516e-05,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,291.1836242675781,291.00274658203125,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.139236302211164e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,1.05564131445135e-05,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.07568359375,290.915283203125,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.79164968845931e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.455349754716735e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-2.55845827379711e-13,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.69418168330482e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,-1.98991471629488e-13,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,-2.694181412254276e-13,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,-1.277994420359474e-12,285.767578125,294.1499938964844,291.07568359375,290.915283203125,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.777435403721439e-12,-9.79164968845931e-20,1.7774355121416565e-12,-2.152730901525124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.455349754716735e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.9684753417969,290.8285217285156,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208237719549088e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,6.856022537249373e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.9684753417969,290.8285217285156,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208237719549088e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,6.856022537249373e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.86334228515625,290.7434997558594,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.139237129391777e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,4.625818746717414e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.86334228515625,290.7434997558594,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.139237129391777e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,4.625818746717414e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.7615661621094,290.6613464355469,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.1392375429820832e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,5.029463864048012e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.7615661621094,290.6613464355469,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.1392375429820832e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,5.029463864048012e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.7123718261719,290.62164306640625,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.1392375429820832e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,3.8413909351220354e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.6645202636719,290.5830993652344,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.204951803416554e-19,1.7217776683564612e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.890846417358261e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.573486328125,290.5098571777344,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,3.644891246462612e-12,-4.180556753772589e-18,-3.6448869096539216e-12,3.158277242162888e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4192019079928286e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.573486328125,290.5098571777344,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,3.644891246462612e-12,-4.180556753772589e-18,-3.6448869096539216e-12,3.158277242162888e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4192019079928286e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.4898376464844,290.4427490234375,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.2049564563075e-19,1.7217776683564612e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1998317859251983e-05,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.4898376464844,290.4427490234375,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7217782104575474e-12,5.2049564563075e-19,1.7217776683564612e-12,-3.8342076909281264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1998317859251983e-05,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.4148864746094,290.3828430175781,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.520824185545215e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,6.689495421596803e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.4148864746094,290.3828430175781,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.520824185545215e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,6.689495421596803e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.34991455078125,290.3312683105469,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208245991355213e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,3.094991598118213e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.34991455078125,290.3312683105469,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208245991355213e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,3.094991598118213e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.3216247558594,290.3089294433594,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208233583646025e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,6.864629995106952e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.2963256835937,290.2890930175781,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208226345815665e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,9.421170034329409e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.25537109375,290.25537109375,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208226345815665e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,3.989609922427917e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.25537109375,290.25537109375,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208226345815665e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,3.989609922427917e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.2284240722656,290.2284240722656,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.139235681825705e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,2.197435833295458e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.2284240722656,290.2284240722656,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.139235681825705e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,2.197435833295458e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.216796875,290.216796875,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208227379791433e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,2.665523879841203e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,1.98991471629488e-13,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.216796875,290.216796875,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208227379791433e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,2.665523879841203e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,1.98991471629488e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.2218017578125,290.2218017578125,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208228413767197e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,1.1630241942839348e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
