time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902440,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,1.98991471629488e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.2218017578125,290.2218017578125,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208228413767197e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,1.1630241942839348e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,1.98991471629488e-13,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.2309875488281,290.2309875488281,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208228413767197e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,5.153157871973235e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,1.98991471629488e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.24481201171875,290.24481201171875,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208224277864134e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,7.710153113293927e-06,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,1.98991471629488e-13,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.2870788574219,290.2870788574219,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208224277864134e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,2.2196993086254224e-05,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.55845827379711e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.69418168330482e-13,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,1.98991471629488e-13,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,2.694181412254276e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.277994420359474e-12,285.767578125,294.1499938964844,290.2870788574219,290.2870788574219,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.89385114634478e-13,-1.5208224277864134e-18,-9.893835967514364e-13,-1.1787035106639032e-12,0.0,0.0,0.0,0.0,60.0,2.2196993086254224e-05,-0.0,-5.066788513209878e-25,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.3500061035156,290.3500061035156,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.1392354750305522e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,8.768633961153682e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0,285.767578125,294.1499938964844,290.3500061035156,290.3500061035156,295.035888671875,294.1141052246094,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,9.337279213705862e-13,-2.1392354750305522e-18,-9.337257529662413e-13,5.02773170318882e-13,0.0,0.0,0.0,0.0,60.0,8.768633961153682e-06,-0.0,-0.0,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,2.2941183175362312e-08,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,2.4158186562317496e-08,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,1.784316694397603e-08,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,2.4158184785960657e-08,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,1.145952026604391e-07,285.7674865722656,294.1499938964844,290.4269714355469,290.416015625,295.0359191894531,294.11407470703125,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.444424751502084e-07,3.0573452298489345e-13,2.444421625114046e-07,-5.593434480033466e-07,0.0,0.0,0.0,-1.3768731150776148e-06,60.0,1.5769801393616945e-05,-0.0,-4.07387526355418e-15,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,2.2941183175362312e-08,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,2.4158186562317496e-08,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,1.784316694397603e-08,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,2.4158184785960657e-08,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,1.145952026604391e-07,285.7674865722656,294.1499938964844,290.4269714355469,290.416015625,295.0359191894531,294.11407470703125,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.444424751502084e-07,3.0573452298489345e-13,2.444421625114046e-07,-5.593434480033466e-07,0.0,0.0,0.0,-1.3768731150776148e-06,60.0,1.5769801393616945e-05,-0.0,-4.07387526355418e-15,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.568838854382193e-07,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,1.6520640144790377e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,1.2202096399960285e-07,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,1.6520638723704908e-07,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,7.836623581169988e-07,285.7674865722656,294.1499938964844,290.51025390625,290.48712158203125,295.0359191894531,294.11407470703125,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.671882841947081e-06,2.0910428336767817e-12,1.671880795584002e-06,-3.825502972176764e-06,0.0,0.0,0.0,-9.417199180461466e-06,60.0,0.0037144953384995,-0.0,-1.905166020603477e-13,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,1.568838854382193e-07,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,1.6520640144790377e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,1.2202096399960285e-07,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,1.6520638723704908e-07,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,7.836623581169988e-07,285.7674865722656,294.1499938964844,290.51025390625,290.48712158203125,295.0359191894531,294.11407470703125,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.671882841947081e-06,2.0910428336767817e-12,1.671880795584002e-06,-3.825502972176764e-06,0.0,0.0,0.0,-9.417199180461466e-06,60.0,0.0037144953384995,-0.0,-1.905166020603477e-13,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,3.937096266781737e-07,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,4.145954619616532e-07,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,3.0621902169514215e-07,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,4.145954619616532e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,1.966648142115446e-06,285.7674865722656,294.1499938964844,290.5541381835937,290.52447509765625,295.035888671875,294.11407470703125,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.197206635581097e-06,5.2491123427034214e-12,4.197201633360237e-06,-9.602803402231077e-06,0.0,0.0,0.0,-2.3641332518309355e-05,60.0,0.0100798672065138,-0.0,-1.1998533677032297e-12,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,6.451848548749695e-07,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,6.794111868657637e-07,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,5.018110869059456e-07,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,6.794111300223449e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,3.222810391889652e-06,285.7674865722656,294.1499938964844,290.5994567871094,290.5629272460937,295.035888671875,294.11407470703125,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.877725809317781e-06,8.601506659711156e-12,6.877717169118114e-06,-1.5735817214590497e-05,0.0,0.0,0.0,-3.873975947499275e-05,60.0,0.0168211329728364,-0.0,-3.2221400027288016e-12,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,2.042251708189724e-06,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,2.1505907170649152e-06,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,1.5884201047811075e-06,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,2.1505907170649152e-06,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,1.0201402801612858e-05,285.7677307128906,294.1499938964844,290.69415283203125,290.64306640625,295.0354919433594,294.11407470703125,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.176007365051192e-05,2.721651376491608e-11,2.176004636567086e-05,-4.9792604841059074e-05,0.0,0.0,0.0,-0.0001225683372467,60.0,0.1369152069091797,-0.0,-3.2284543094451834e-11,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,2.042251708189724e-06,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,2.1505907170649152e-06,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,1.5884201047811075e-06,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,2.1505907170649152e-06,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,1.0201402801612858e-05,285.7677307128906,294.1499938964844,290.69415283203125,290.64306640625,295.0354919433594,294.11407470703125,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.176007365051192e-05,2.721651376491608e-11,2.176004636567086e-05,-4.9792604841059074e-05,0.0,0.0,0.0,-0.0001225683372467,60.0,0.1369152069091797,-0.0,-3.2284543094451834e-11,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,4.09461563322111e-06,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,4.311830252845539e-06,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,3.184705292369472e-06,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,4.311829798098188e-06,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,2.045331711997278e-05,285.767333984375,294.1499938964844,290.7939453125,290.72711181640625,295.035400390625,294.11407470703125,285.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.36278096458409e-05,5.456766982714356e-11,4.362775507615879e-05,-9.983161726268008e-05,0.0,0.0,0.0,-0.0002457431110087,60.0,0.2846053838729858,-0.0,-1.2977838248495743e-10,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,4.09461563322111e-06,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,4.311830252845539e-06,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,3.184705292369472e-06,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,4.311829798098188e-06,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,2.045331711997278e-05,285.767333984375,294.1499938964844,290.7939453125,290.72711181640625,295.035400390625,294.11407470703125,285.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.36278096458409e-05,5.456766982714356e-11,4.362775507615879e-05,-9.983161726268008e-05,0.0,0.0,0.0,-0.0002457431110087,60.0,0.2846053838729858,-0.0,-1.2977838248495743e-10,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,7.98323981143767e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,8.406741471844725e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,6.209194907569327e-06,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,8.406741471844725e-06,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,3.987767195212655e-05,285.7681579589844,294.1499938964844,290.8984375,290.8146667480469,295.033935546875,294.1139831542969,285.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.506107405992225e-05,1.0639046588156731e-10,8.506096492055804e-05,-0.0001946413831319,0.0,0.0,0.0,-0.0004791249521076,60.0,0.6122757196426392,-0.0,-4.933265462803146e-10,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,7.98323981143767e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,8.406741471844725e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,6.209194907569327e-06,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,8.406741471844725e-06,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,3.987767195212655e-05,285.7681579589844,294.1499938964844,290.8984375,290.8146667480469,295.033935546875,294.1139831542969,285.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.506107405992225e-05,1.0639046588156731e-10,8.506096492055804e-05,-0.0001946413831319,0.0,0.0,0.0,-0.0004791249521076,60.0,0.6122757196426392,-0.0,-4.933265462803146e-10,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,1.4402897249965465e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,1.5166954653977882e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,1.12022689791047e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,1.516695374448318e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,7.194497447926551e-05,285.771240234375,294.1499938964844,291.0072326660156,290.90533447265625,295.0270080566406,294.1104431152344,285.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001506684493506,1.8914524113622367e-10,0.0001506682601757,-0.0003465978370513,0.0,0.0,0.0,-0.0008490998297929,60.0,0.720086932182312,-0.0,-1.6057422058679551e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,1.4402897249965465e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,1.5166954653977882e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,1.12022689791047e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,1.516695374448318e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,7.194497447926551e-05,285.771240234375,294.1499938964844,291.0072326660156,290.90533447265625,295.0270080566406,294.1104431152344,285.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001506684493506,1.8914524113622367e-10,0.0001506682601757,-0.0003465978370513,0.0,0.0,0.0,-0.0008490998297929,60.0,0.720086932182312,-0.0,-1.6057422058679551e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,1.7528336684335954e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,1.845819497248158e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,1.363316914648749e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,1.845819315349217e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,8.755709131946787e-05,285.77374267578125,294.1499938964844,291.0630798339844,290.95172119140625,295.0233764648437,294.1093139648437,285.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001867642567958,2.3359594814031936e-10,0.0001867640239652,-0.0004273637896403,0.0,0.0,0.0,-0.0010519904317334,60.0,0.988571286201477,-0.0,-2.378249819301459e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,2.1754805857199244e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,2.290887277922593e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,1.6920426787692122e-05,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,2.290887277922593e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001086690390366,285.7762145996094,294.1499938964844,291.119873046875,290.9987487792969,295.01568603515625,294.1044006347656,285.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318003680557,2.8992425127327687e-10,0.0002318000770173,-0.0005304157384671,0.0,0.0,0.0,-0.0013056660536676,60.0,1.3753007650375366,-0.0,-3.663418235433369e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,2.7799589588539675e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,2.927432615251746e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,2.1621932319249023e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,2.9274324333528057e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0001388637901982,285.77862548828125,294.1499938964844,291.2359619140625,291.0944519042969,294.9945068359375,294.0917358398437,285.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003385775489732,4.1291925434450144e-10,0.0003385771415196,-0.0007469945703633,0.0,0.0,0.0,-0.0019006385700777,60.0,2.266200542449951,-0.0,-5.982088602252133e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,2.7799589588539675e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,2.927432615251746e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,2.1621932319249023e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,2.9274324333528057e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0001388637901982,285.77862548828125,294.1499938964844,291.2359619140625,291.0944519042969,294.9945068359375,294.0917358398437,285.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003385775489732,4.1291925434450144e-10,0.0003385771415196,-0.0007469945703633,0.0,0.0,0.0,-0.0019006385700777,60.0,2.266200542449951,-0.0,-5.982088602252133e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,-5.2437884733080864e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,-5.521965431398712e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,-4.0785078454064205e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,-5.521965067600832e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,-0.0002619363949634,285.8726501464844,294.1499938964844,291.3551330566406,291.1921081542969,294.8863525390625,293.99346923828125,285.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009574103169143,8.197246770258461e-10,0.000957409502007,-0.0011976597597822,0.0,0.0,0.0,-0.005161190405488,60.0,3.669264554977417,-0.0,-2.128463449935225e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,-5.2437884733080864e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,-5.521965431398712e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,-4.0785078454064205e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,-5.521965067600832e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,-0.0002619363949634,285.8726501464844,294.1499938964844,291.3551330566406,291.1921081542969,294.8863525390625,293.99346923828125,285.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009574103169143,8.197246770258461e-10,0.000957409502007,-0.0011976597597822,0.0,0.0,0.0,-0.005161190405488,60.0,3.669264554977417,-0.0,-2.128463449935225e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,2.4428367396467365e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,2.572426456026733e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,1.899986636999529e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,2.572426274127793e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001220239719259,286.10955810546875,294.1499938964844,291.4769287109375,291.2912902832031,294.6638488769531,293.8355407714844,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006697904900647,7.35710437016479e-10,0.0006697897333651,-0.0012644047383219,0.0,0.0,0.0,-0.0037101807538419,60.0,5.645735740661621,-0.0,-4.619174820419403e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,2.4428367396467365e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,2.572426456026733e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,1.899986636999529e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,2.572426274127793e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001220239719259,286.10955810546875,294.1499938964844,291.4769287109375,291.2912902832031,294.6638488769531,293.8355407714844,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006697904900647,7.35710437016479e-10,0.0006697897333651,-0.0012644047383219,0.0,0.0,0.0,-0.0037101807538419,60.0,5.645735740661621,-0.0,-4.619174820419403e-09,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,9.003376180771738e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,9.480994776822628e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,7.002634811215103e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.480994049226864e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0004497344489209,286.1705627441406,294.1499938964844,291.6009521484375,291.3916015625,294.6032409667969,293.7787780761719,285.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007153790793381,8.630626768812984e-10,0.0007153782644309,-0.001553626731038,0.0,0.0,0.0,-0.004024988040328,60.0,5.6864166259765625,-0.0,-6.274601105360489e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,9.003376180771738e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,9.480994776822628e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,7.002634811215103e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.480994049226864e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0004497344489209,286.1705627441406,294.1499938964844,291.6009521484375,291.3916015625,294.6032409667969,293.7787780761719,285.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007153790793381,8.630626768812984e-10,0.0007153782644309,-0.001553626731038,0.0,0.0,0.0,-0.004024988040328,60.0,5.6864166259765625,-0.0,-6.274601105360489e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.002787555800751e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.480374865233898e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,7.00217715348117e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,9.480374137638135e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.000449705083156,286.2066345214844,294.1499938964844,291.6636962890625,291.4420471191406,294.5772399902344,293.75262451171875,285.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008716149604879,1.0122593874228871e-09,0.00087161391275,-0.0017896306235343,0.0,0.0,0.0,-0.0048778639174997,60.0,6.120734214782715,-0.0,-6.27377829687248e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,9.034819959197192e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.514106932329014e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,7.027091487543657e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.514106204733253e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0004513051826506,286.2841796875,294.1499938964844,291.726806640625,291.4926452636719,294.5580139160156,293.7160339355469,285.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002616877900436,7.969952475761484e-10,0.0002616870042402,-0.001833624439314,0.0,0.0,0.0,-0.0017146080499514,60.0,5.131307601928711,-0.0,-6.31849985666122e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,9.030444925883784e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,9.509499795967712e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,7.023688522167504e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,9.509499068371952e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.0004510866710916,286.32330322265625,294.1499938964844,291.8540954589844,291.5940246582031,294.5177307128906,293.6605529785156,285.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000871276948601,1.353487433242151e-09,0.0008712755516171,-0.002687056781724,0.0,0.0,0.0,-0.005030658096075,60.0,6.4610795974731445,-0.0,-6.312378530992646e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,9.030444925883784e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,9.509499795967712e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,7.023688522167504e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,9.509499068371952e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.0004510866710916,286.32330322265625,294.1499938964844,291.8540954589844,291.5940246582031,294.5177307128906,293.6605529785156,285.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000871276948601,1.353487433242151e-09,0.0008712755516171,-0.002687056781724,0.0,0.0,0.0,-0.005030658096075,60.0,6.4610795974731445,-0.0,-6.312378530992646e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,9.059639705810696e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.54024217207916e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,7.046395330689847e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.54024217207916e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0004525450349319,286.3065185546875,294.1499938964844,291.9823913574219,291.69537353515625,294.4729919433594,293.5916442871094,285.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000849800882861,1.692559203902988e-09,0.0008497991948388,-0.0035999452229589,0.0,0.0,0.0,-0.0050762235186994,60.0,8.223183631896973,-0.0,-6.35325676512366e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,9.059639705810696e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.54024217207916e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,7.046395330689847e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.54024217207916e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0004525450349319,286.3065185546875,294.1499938964844,291.9823913574219,291.69537353515625,294.4729919433594,293.5916442871094,285.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000849800882861,1.692559203902988e-09,0.0008497991948388,-0.0035999452229589,0.0,0.0,0.0,-0.0050762235186994,60.0,8.223183631896973,-0.0,-6.35325676512366e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.104039781959727e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,9.586998203303664e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,7.080928480718285e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.586997475707904e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0004547629214357,286.3236999511719,294.1499938964844,292.1112670898437,291.7962646484375,294.4371643066406,293.5009460449219,285.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006517993751913,2.0426405011875204e-09,0.0006517973379231,-0.0047182887792587,0.0,0.0,0.0,-0.0042394641786813,60.0,7.646788120269775,-0.0,-6.415678655002921e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.104039781959727e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,9.586998203303664e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,7.080928480718285e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.586997475707904e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0004547629214357,286.3236999511719,294.1499938964844,292.1112670898437,291.7962646484375,294.4371643066406,293.5009460449219,285.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006517993751913,2.0426405011875204e-09,0.0006517973379231,-0.0047182887792587,0.0,0.0,0.0,-0.0042394641786813,60.0,7.646788120269775,-0.0,-6.415678655002921e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
