time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904780,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,9.113235137192532e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,9.59668104769662e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,7.088080019457266e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.59668104769662e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.0004552222962956,286.3079528808594,294.1499938964844,292.2403564453125,291.8963623046875,294.39556884765625,293.3940124511719,285.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014750473201274,2.980782065620246e-09,0.0014750442933291,-0.0063613555394113,0.0,0.0,0.0,-0.0088023897260427,60.0,8.73173713684082,-0.0,-6.4286432177596e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,9.113235137192532e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,9.59668104769662e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,7.088080019457266e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.59668104769662e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.0004552222962956,286.3079528808594,294.1499938964844,292.2403564453125,291.8963623046875,294.39556884765625,293.3940124511719,285.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014750473201274,2.980782065620246e-09,0.0014750442933291,-0.0063613555394113,0.0,0.0,0.0,-0.0088023897260427,60.0,8.73173713684082,-0.0,-6.4286432177596e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,9.15603231987916e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,9.641748329158872e-05,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,7.121366797946393e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,9.641747601563112e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,0.000457360089058,286.3034362792969,294.1499938964844,292.3048400878906,291.9459533691406,294.350830078125,293.3184509277344,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927070932462,3.026270567474398e-09,0.0009927040664479,-0.0069632469676434,0.0,0.0,0.0,-0.0063983988948166,60.0,10.318632125854492,-0.0,-6.48916298473523e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,9.180384950013833e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.667393169365825e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,7.140308298403397e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,9.667393169365825e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0004585765709634,286.2989501953125,294.1499938964844,292.3692321777344,291.9952087402344,294.33740234375,293.25030517578125,285.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781615808606,3.312499829988269e-09,0.0009781582048162,-0.0077302339486777,0.0,0.0,0.0,-0.0064548766240477,60.0,9.945574760437012,-0.0,-6.523726625573546e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.229640272678807e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,9.719261288410053e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,7.178617670433596e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,9.719261288410053e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,0.0004610370087902,286.2900390625,294.1499938964844,292.4974670410156,292.09246826171875,294.3052673339844,293.15185546875,285.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.926151848077097e-09,0.0009834209922701,-0.009338098578155,0.0,0.0,0.0,-0.0067591676488518,60.0,10.106552124023438,-0.0,-6.593914747554663e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.229640272678807e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,9.719261288410053e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,7.178617670433596e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,9.719261288410053e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,0.0004610370087902,286.2900390625,294.1499938964844,292.4974670410156,292.09246826171875,294.3052673339844,293.15185546875,285.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.926151848077097e-09,0.0009834209922701,-0.009338098578155,0.0,0.0,0.0,-0.0067591676488518,60.0,10.106552124023438,-0.0,-6.593914747554663e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,9.257379861082882e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,9.748472803039476e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,7.200193067546934e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.748472075443716e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0004624226712621,286.2812194824219,294.1499938964844,292.62469482421875,292.187744140625,294.2762451171875,293.0849914550781,285.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863835293799,4.271734965755058e-09,0.000986379222013,-0.0102435573935508,0.0,0.0,0.0,-0.0069305039942264,60.0,10.330944061279297,-0.0,-6.633607085859694e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,9.257379861082882e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,9.748472803039476e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,7.200193067546934e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.748472075443716e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0004624226712621,286.2812194824219,294.1499938964844,292.62469482421875,292.187744140625,294.2762451171875,293.0849914550781,285.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863835293799,4.271734965755058e-09,0.000986379222013,-0.0102435573935508,0.0,0.0,0.0,-0.0069305039942264,60.0,10.330944061279297,-0.0,-6.633607085859694e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.279907681047916e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.77219533524476e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,7.217714301077649e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,9.772194607648998e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0004635479999706,286.27252197265625,294.1499938964844,292.7504577636719,292.2806701660156,294.24969482421875,293.0339660644531,285.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887813357636,4.5523713687600775e-09,0.000988776795566,-0.0109788347035646,0.0,0.0,0.0,-0.0070696170441806,60.0,10.559874534606934,-0.0,-6.66592825382395e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.279907681047916e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.77219533524476e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,7.217714301077649e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,9.772194607648998e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0004635479999706,286.27252197265625,294.1499938964844,292.7504577636719,292.2806701660156,294.24969482421875,293.0339660644531,285.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887813357636,4.5523713687600775e-09,0.000988776795566,-0.0109788347035646,0.0,0.0,0.0,-0.0070696170441806,60.0,10.559874534606934,-0.0,-6.66592825382395e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.295301424572244e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.7884054412134e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,7.229686889331788e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,9.788404713617638e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0004643169813789,286.263916015625,294.1499938964844,292.8743591308594,292.3708190917969,294.2254333496094,293.0127258300781,285.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904222097247,4.744139303625161e-09,0.0009904175531119,-0.0114812608808279,0.0,0.0,0.0,-0.0071646887809038,60.0,10.782758712768556,-0.0,-6.688059528414669e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.295301424572244e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.7884054412134e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,7.229686889331788e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,9.788404713617638e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0004643169813789,286.263916015625,294.1499938964844,292.8743591308594,292.3708190917969,294.2254333496094,293.0127258300781,285.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904222097247,4.744139303625161e-09,0.0009904175531119,-0.0114812608808279,0.0,0.0,0.0,-0.0071646887809038,60.0,10.782758712768556,-0.0,-6.688059528414669e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,9.29978778003715e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,9.79313044808805e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,7.23317643860355e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,9.793129720492288e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.0004645411099772,286.2596130371094,294.1499938964844,292.9354858398437,292.41473388671875,294.2139892578125,293.0048522949219,285.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908997453749,4.800023933881903e-09,0.0009908949723467,-0.0116276768967509,0.0,0.0,0.0,-0.007192391436547,60.0,10.889649391174316,-0.0,-6.694515519711787e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.30288078961894e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,9.796387166716158e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,7.235581870190799e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,9.796386439120396e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0004646956222131,286.25537109375,294.1499938964844,292.9960021972656,292.45782470703125,294.2030944824219,293.00244140625,285.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912295499816,4.838542899676668e-09,0.0009912246605381,-0.0117285931482911,0.0,0.0,0.0,-0.0072114882059395,60.0,10.993175506591797,-0.0,-6.698967780494058e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,9.305773710366338e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,9.799433610169216e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,7.237832323880866e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,9.799432882573456e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,0.0004648401518352,286.2469482421875,294.1499938964844,293.114990234375,292.5413513183594,294.1831359863281,293.0135498046875,285.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.8745625313983965e-09,0.0009915325790643,-0.0118229631334543,0.0,0.0,0.0,-0.0072293444536626,60.0,11.189592361450195,-0.0,-6.703132271468348e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,9.305773710366338e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,9.799433610169216e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,7.237832323880866e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,9.799432882573456e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,0.0004648401518352,286.2469482421875,294.1499938964844,293.114990234375,292.5413513183594,294.1831359863281,293.0135498046875,285.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.8745625313983965e-09,0.0009915325790643,-0.0118229631334543,0.0,0.0,0.0,-0.0072293444536626,60.0,11.189592361450195,-0.0,-6.703132271468348e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,9.306977881351486e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,9.800701081985608e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,7.238768739625812e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,9.800700354389846e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.0004649003385566,286.2386474609375,294.1499938964844,293.2309265136719,292.6209716796875,294.16558837890625,293.0430603027344,285.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889536775465331e-09,0.0009916606359183,-0.0118621941655874,0.0,0.0,0.0,-0.0072367675602436,60.0,11.373125076293944,-0.0,-6.704863864115397e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,9.306977881351486e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,9.800701081985608e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,7.238768739625812e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,9.800700354389846e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.0004649003385566,286.2386474609375,294.1499938964844,293.2309265136719,292.6209716796875,294.16558837890625,293.0430603027344,285.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889536775465331e-09,0.0009916606359183,-0.0118621941655874,0.0,0.0,0.0,-0.0072367675602436,60.0,11.373125076293944,-0.0,-6.704863864115397e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.308884909842163e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,9.802709246287122e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,7.240251579787582e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.802709246287122e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0004649956244975,286.2304382324219,294.1499938964844,293.34332275390625,292.69635009765625,294.1503295898437,293.08746337890625,285.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274231910236e-09,0.0009918635478243,-0.0119243841618299,0.0,0.0,0.0,-0.0072485352866351,60.0,11.546160697937012,-0.0,-6.707608690703637e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.308884909842163e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,9.802709246287122e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,7.240251579787582e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.802709246287122e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0004649956244975,286.2304382324219,294.1499938964844,293.34332275390625,292.69635009765625,294.1503295898437,293.08746337890625,285.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274231910236e-09,0.0009918635478243,-0.0119243841618299,0.0,0.0,0.0,-0.0072485352866351,60.0,11.546160697937012,-0.0,-6.707608690703637e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,9.312528709415346e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.806546586332844e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,7.243085565278307e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.80654585873708e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.000465177668957,286.2223815917969,294.1499938964844,293.4518737792969,292.76708984375,294.1372375488281,293.143798828125,285.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586459383021975e-09,0.0009922514436766,-0.0120432535186409,0.0,0.0,0.0,-0.0072710276581346,60.0,11.710283279418944,-0.0,-6.712858180435434e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,9.312528709415346e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.806546586332844e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,7.243085565278307e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.80654585873708e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.000465177668957,286.2223815917969,294.1499938964844,293.4518737792969,292.76708984375,294.1372375488281,293.143798828125,285.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586459383021975e-09,0.0009922514436766,-0.0120432535186409,0.0,0.0,0.0,-0.0072710276581346,60.0,11.710283279418944,-0.0,-6.712858180435434e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.315041097579524e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,9.80919212452136e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,7.245039159897715e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.809191396925598e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.0004653031646739,286.2183837890625,294.1499938964844,293.5045471191406,292.80059814453125,294.13153076171875,293.1758728027344,285.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989931134957715e-09,0.0009925189660862,-0.0121252182871103,0.0,0.0,0.0,-0.0072865369729697,60.0,11.789018630981444,-0.0,-6.716479106216866e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.317914373241364e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,9.812217467697336e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,7.247274334076792e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.812217467697336e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0004654467338696,286.21441650390625,294.1499938964844,293.5560913085937,292.83282470703125,294.1263427734375,293.2099914550781,285.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025718952111902e-09,0.0009928249055519,-0.0122189782559871,0.0,0.0,0.0,-0.0073042782023549,60.0,11.865629196166992,-0.0,-6.720621570366347e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.32153852772899e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,9.816033707465976e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,7.250093040056527e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,9.816033707465976e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.000465627759695,286.2099914550781,294.1499938964844,293.6124267578125,292.8673095703125,294.12109375,293.2503967285156,285.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.0708579557579014e-09,0.0009932109387591,-0.0123372366651892,0.0,0.0,0.0,-0.0073266555555164,60.0,11.948777198791504,-0.0,-6.725849033273334e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,9.32465263758786e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,9.81931370915845e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,7.252515206346288e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,9.819312981562688e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,0.0004657833487726,286.2065734863281,294.1499938964844,293.6556091308594,292.8931884765625,294.1173095703125,293.2833557128906,285.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109651368684354e-09,0.000993542606011,-0.0124388709664344,0.0,0.0,0.0,-0.0073458873666822,60.0,12.012216567993164,-0.0,-6.730343216077017e-08,0.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.050000000745058,9.332718764198944e-05,298.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.050000000745058,9.827806934481488e-05,298.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.050000000745058,7.258788537001237e-05,298.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.050000000745058,9.827806206885724e-05,298.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.050000000745058,0.0004661862622015,286.1988220214844,285.4460144042969,293.75,292.9478454589844,294.11016845703125,293.3624267578125,285.6825561523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210115006093474e-09,0.0009944016346707,-0.0127020711079239,0.0,0.0,0.0,-0.0073956912383437,60.0,12.148990631103516,-0.0,-6.74198830097339e-08,1.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.050000000745058,9.332718764198944e-05,298.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.050000000745058,9.827806934481488e-05,298.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.050000000745058,7.258788537001237e-05,298.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.050000000745058,9.827806206885724e-05,298.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.050000000745058,0.0004661862622015,286.1988220214844,285.4460144042969,293.75,292.9478454589844,294.11016845703125,293.3624267578125,285.6825561523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210115006093474e-09,0.0009944016346707,-0.0127020711079239,0.0,0.0,0.0,-0.0073956912383437,60.0,12.148990631103516,-0.0,-6.74198830097339e-08,1.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.6336347460746765,0.050000000745058,0.0407857857644557,298.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.6336347460746765,0.050000000745058,0.0429494008421897,298.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.6336347460746765,0.050000000745058,0.0317222848534584,298.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.6336347460746765,0.050000000745058,0.0429494008421897,298.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.6336347460746765,0.050000000745058,0.2037332355976104,285.7957458496094,285.3891296386719,293.7958679199219,292.9736328125,296.8614807128906,297.5528564453125,285.9106750488281,1.0,0.1097083091735839,0.0855446234345436,0.0855446234345436,1.0,1.0,-0.4345830380916595,0.0005751071730628,0.4340079128742218,-0.1305136829614639,0.0,0.0,0.0,10.202436447143556,60.0,1447.033935546875,0.0,12.262871742248535,1.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5203552246094,0.63157057762146,0.050000000745058,0.0452459976077079,298.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202941894531,0.63157057762146,0.050000000745058,0.0476462133228778,298.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5203857421875,0.63157057762146,0.050000000745058,0.0351913310587406,298.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.520263671875,0.63157057762146,0.050000000745058,0.0476462133228778,298.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202941894531,0.63157057762146,0.050000000745058,0.226013109087944,286.6289367675781,285.3322448730469,293.8417358398437,292.99932861328125,297.2496032714844,298.6407470703125,287.461669921875,1.0,0.1210889965295791,0.1710892468690872,0.1710892468690872,1.0,1.0,-0.4820936322212219,0.0180757902562618,0.4640178382396698,-0.1241322010755539,0.0,0.0,0.0,12.502949714660645,60.0,2996.360595703125,0.0,16.683420181274414,1.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.522767518879233e-21,2.261383759439617e-21,2.261383759439617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179138183594,0.5896795392036438,0.050000000745058,0.0455819107592105,298.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179138183594,0.5896795392036438,0.050000000745058,0.0479999482631683,298.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179138183594,0.5896795392036438,0.050000000745058,0.0354525968432426,298.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179138183594,0.5896795392036438,0.050000000745058,0.0479999482631683,298.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179138183594,0.5896795392036438,0.050000000745058,0.2276910841464996,288.6603088378906,285.2579345703125,293.90167236328125,293.03277587890625,297.2356262207031,298.63916015625,289.2659912109375,1.0,0.1342315077781677,0.2827411890029907,0.2827411890029907,1.0,1.0,-0.4856843650341034,0.0449521951377391,0.4407321512699127,-0.0980533435940742,1.0,1.0,0.0,17.412906646728516,60.0,3046.583740234375,0.0,20.95067977905273,1.0,281.3265380859375,283.5850524902344,295.40869140625,297.06890869140625,293.1499938964844,293.1499938964844,283.1499938964844,5000.00146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349995408087125e-07,1.503378399547728e-07,3.162106798626496e-09,0.0,0.0,-0.0,3.998741885880008e-05,0.0,6.671617685388709e-12,6.248628281468882e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624084472656,0.5710475444793701,0.050000000745058,0.0456803776323795,298.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624084472656,0.5710475444793701,0.050000000745058,0.0481036379933357,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624084472656,0.5710475444793701,0.050000000745058,0.0355291813611984,298.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624084472656,0.5710475444793701,0.050000000745058,0.0481036379933357,298.375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624084472656,0.5710475444793701,0.050000000745058,0.2281829416751861,289.103271484375,285.2183837890625,293.9335632324219,293.0505065917969,297.2309265136719,298.6181335449219,288.3849792480469,1.0,0.1405870765447616,0.3421784937381744,0.3421784937381744,1.0,1.0,-0.486733615398407,0.0679696425795555,0.4187639951705932,-0.075295016169548,1.0,1.0,0.0,20.0327091217041,60.0,11888.890625,0.0,23.18558692932129,1.0,281.6451110839844,288.86846923828125,296.1156005859375,297.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,6483.51708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0451411716639995,1.0,0.0,0.0,0.795563280582428,0.7955707311630249,7.350077169121505e-08,4.20196008682251,4.201950073242188,1.0302689588570502e-05,0.0,0.0,-0.0,5378.99365234375,0.0,16.604616165161133,1884.04248046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744812011719,0.5492660403251648,0.050000000745058,0.0458177402615547,298.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744812011719,0.5492660403251648,0.050000000745058,0.0482482872903347,298.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744812011719,0.5492660403251648,0.050000000745058,0.035636018961668,298.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744812011719,0.5492660403251648,0.050000000745058,0.0482482872903347,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744812011719,0.5492660403251648,0.050000000745058,0.2288690954446792,287.1810302734375,285.1614074707031,293.9794921875,293.075927734375,297.2229309082031,298.5873107910156,286.2541198730469,1.0,0.1489860266447067,0.4277231395244598,0.4277231395244598,1.0,1.0,-0.488197386264801,0.1091904416680336,0.379006952047348,-0.0344684608280658,1.0,1.0,0.0,23.71126365661621,60.0,11550.4052734375,0.0,26.33631134033203,1.0,282.1529541015625,285.8703918457031,296.98992919921875,297.5990600585937,293.1499938964844,293.1499938964844,283.1499938964844,6780.89453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1849756091833114,1.0,0.0,0.0,0.8888770937919617,0.8888787031173706,5.3738148153570384e-08,4.264269828796387,4.2642598152160645,9.80004097073106e-06,0.0,0.0,-0.0,4172.4140625,0.0,21.666309356689453,1895.2113037109373,0.0,0.0,0.2256087064743042,1.0,0.0,3.0,1.0,0.0
17906760,298.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.5324846506118774,0.050000000745058,0.0459489747881889,298.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.5324846506118774,0.050000000745058,0.0483864843845367,298.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.5324846506118774,0.050000000745058,0.0357380919158458,298.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.5324846506118774,0.050000000745058,0.0483864843845367,298.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.5324846506118774,0.050000000745058,0.2295246422290802,285.77130126953125,285.1044311523437,294.02545166015625,293.10125732421875,297.1039733886719,298.5503845214844,285.3702087402344,1.0,0.1565427333116531,0.5421785116195679,0.5421785116195679,0.800000011920929,1.0,-0.4895958006381988,0.1661352068185806,0.3234606087207794,0.022031083703041,1.0,1.0,0.0,27.229320526123047,60.0,10698.7958984375,0.0,29.364858627319336,1.0,282.5415954589844,285.03143310546875,297.19830322265625,297.8773498535156,293.1499938964844,293.1499938964844,283.1499938964844,7649.41064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125047087669372,1.0,0.0,0.0,1.0841730833053589,1.0841751098632812,7.847196314969551e-08,4.265880107879639,4.265870094299316,9.786304872250184e-06,0.0,0.0,-0.0,3496.255126953125,0.0,39.02091979980469,1895.43115234375,0.0,136.20164489746094,0.2756461799144745,1.0,0.0,3.0,1.0,0.0
17906820,298.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5130538940429688,0.050000000745058,0.0461463145911693,298.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5130538940429688,0.050000000745058,0.0485942922532558,298.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5130538940429688,0.050000000745058,0.0358915776014328,298.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5130538940429688,0.050000000745058,0.0485942922532558,298.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5130538940429688,0.050000000745058,0.2305103987455368,285.04412841796875,285.01104736328125,294.10076904296875,293.1425476074219,296.0426940917969,298.4865417480469,284.9789428710937,1.0,0.1672691702842712,0.7297409772872925,0.7297409772872925,0.4722521901130676,1.0,-0.4916982054710388,0.2992161214351654,0.1924820840358734,0.1542453616857528,0.854472815990448,0.854472815990448,0.0,32.5261116027832,60.0,10496.7236328125,0.0,33.98134994506836,1.0,282.9306335449219,284.7377319335937,296.6824645996094,297.52880859375,293.1499938964844,293.1499938964844,283.1499938964844,10409.2822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3898546993732452,1.0,0.0,0.0,1.3699315786361694,1.3699350357055664,1.2522508541223942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.023681640625,0.0,82.00898742675781,1895.4371337890625,0.0,258.2124328613281,0.3454584181308746,1.0,0.0,3.0,1.0,0.0
17906880,298.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5097929835319519,0.050000000745058,0.0461862571537494,298.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5097929835319519,0.050000000745058,0.0486363507807254,298.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5097929835319519,0.050000000745058,0.0359226427972316,298.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5097929835319519,0.050000000745058,0.0486363507807254,298.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5097929835319519,0.050000000745058,0.2307099103927612,285.0009460449219,284.9904479980469,294.11737060546875,293.151611328125,295.6395568847656,298.47320556640625,284.9589538574219,1.0,0.1693698912858963,0.7710892558097839,0.7710892558097839,0.4000000059604645,1.0,-0.4921238422393799,0.3493467271327972,0.1427771300077438,0.2040948271751403,0.8415868282318115,0.8415868282318115,0.0,33.60150909423828,60.0,10628.4443359375,0.0,34.929351806640625,1.0,282.9784851074219,284.746826171875,296.58673095703125,297.443603515625,293.1499938964844,293.1499938964844,283.1499938964844,11145.5263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965515792369842,1.0,0.0,0.0,1.4142794609069824,1.414283275604248,1.334639421202155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.85546875,0.0,91.33676147460938,1895.4371337890625,0.0,269.6647033691406,0.3544052541255951,1.0,0.0,3.0,1.0,0.0
