time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906940,298.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.4957259595394134,0.050000000745058,0.0463887192308902,298.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.4957259595394134,0.050000000745058,0.048849556595087,298.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.4957259595394134,0.050000000745058,0.0360801145434379,298.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.4957259595394134,0.050000000745058,0.048849556595087,298.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.4957259595394134,0.050000000745058,0.2317212671041488,284.9295959472656,284.95001220703125,294.20928955078125,293.2015380859375,294.225830078125,298.4112243652344,284.9277648925781,1.0,0.1795528084039688,1.0,1.0,0.0,1.0,-0.4942818284034729,0.4942800998687744,1.7372955198879936e-06,0.3481169044971466,0.816804826259613,0.816804826259613,0.0,39.03976821899414,60.0,11552.9775390625,-0.0,39.73469924926758,1.0,283.112060546875,284.83795166015625,296.2843322753906,297.1866455078125,293.1499938964844,293.1499938964844,283.1499938964844,13671.5537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065724313259125,1.0,0.0,0.0,1.593257188796997,1.5932621955871582,1.6938120950271698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.2177734375,0.0,133.4348602294922,1895.4371337890625,0.0,287.3782653808594,0.39990895986557,1.0,0.0,3.0,1.0,0.0
17907000,298.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.4957259595394134,0.050000000745058,0.0463887192308902,298.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.4957259595394134,0.050000000745058,0.048849556595087,298.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.4957259595394134,0.050000000745058,0.0360801145434379,298.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.4957259595394134,0.050000000745058,0.048849556595087,298.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.4957259595394134,0.050000000745058,0.2317212671041488,284.9295959472656,284.95001220703125,294.20928955078125,293.2015380859375,294.225830078125,298.4112243652344,284.9277648925781,1.0,0.1795528084039688,1.0,1.0,0.0,1.0,-0.4942818284034729,0.4942800998687744,1.7372955198879936e-06,0.3481169044971466,0.816804826259613,0.816804826259613,0.0,39.03976821899414,60.0,11552.9775390625,-0.0,39.73469924926758,1.0,283.112060546875,284.83795166015625,296.2843322753906,297.1866455078125,293.1499938964844,293.1499938964844,283.1499938964844,13671.5537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065724313259125,1.0,0.0,0.0,1.593257188796997,1.5932621955871582,1.6938120950271698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.2177734375,0.0,133.4348602294922,1895.4371337890625,0.0,287.3782653808594,0.39990895986557,1.0,0.0,3.0,1.0,0.0
17907060,298.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.4860226511955261,0.050000000745058,0.0465574264526367,298.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.4860226511955261,0.050000000745058,0.0490272119641304,298.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.4860226511955261,0.050000000745058,0.0362113304436206,298.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.4860226511955261,0.050000000745058,0.0490272119641304,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.4860226511955261,0.050000000745058,0.2325639724731445,284.9327392578125,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3670654296875,284.930908203125,1.0,0.1875185221433639,1.0,1.0,0.0,1.0,-0.4960795044898987,0.49607914686203,3.523886107359431e-07,0.34979048371315,0.8060535192489624,0.8060535192489624,0.0,43.55443954467773,48.0,11788.80078125,-0.0,43.73870086669922,1.0,283.1426086425781,284.821044921875,296.2458801269531,297.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,15124.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032015204429626,1.0,0.0,0.0,1.6835306882858276,1.683536171913147,1.891191203640119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3193359375,0.0,158.95242309570312,1895.4371337890625,0.0,281.33648681640625,0.4256214201450348,1.0,0.0,3.0,1.0,0.0
17907120,298.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.4860226511955261,0.050000000745058,0.0465574264526367,298.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.4860226511955261,0.050000000745058,0.0490272119641304,298.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.4860226511955261,0.050000000745058,0.0362113304436206,298.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.4860226511955261,0.050000000745058,0.0490272119641304,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.4860226511955261,0.050000000745058,0.2325639724731445,284.9327392578125,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3670654296875,284.930908203125,1.0,0.1875185221433639,1.0,1.0,0.0,1.0,-0.4960795044898987,0.49607914686203,3.523886107359431e-07,0.34979048371315,0.8060535192489624,0.8060535192489624,0.0,43.55443954467773,48.0,11788.80078125,-0.0,43.73870086669922,1.0,283.1426086425781,284.821044921875,296.2458801269531,297.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,15124.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032015204429626,1.0,0.0,0.0,1.6835306882858276,1.683536171913147,1.891191203640119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3193359375,0.0,158.95242309570312,1895.4371337890625,0.0,281.33648681640625,0.4256214201450348,1.0,0.0,3.0,1.0,0.0
17907180,298.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.4838514924049377,0.050000000745058,0.046597383916378,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.4838514924049377,0.050000000745058,0.0490692891180515,298.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.4838514924049377,0.050000000745058,0.0362424105405807,298.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.4838514924049377,0.050000000745058,0.0490692891180515,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.4838514924049377,0.050000000745058,0.2327635735273361,284.917724609375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3362121582031,284.91461181640625,1.0,0.1888708472251892,1.0,1.0,0.0,1.0,-0.4965056478977203,0.4965052902698517,3.529043794969766e-07,0.3504492342472076,0.7796043753623962,0.7796043753623962,0.0,44.62641143798828,36.0,11866.75390625,-0.0,44.69346237182617,1.0,283.14862060546875,284.7919006347656,296.2856140136719,297.19879150390625,293.1499938964844,293.1499938964844,283.1499938964844,16696.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998502790927887,1.0,0.0,0.0,1.7271748781204224,1.7271809577941897,1.990517688454929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.0400390625,0.0,175.32167053222656,1895.4371337890625,0.0,275.4149780273437,0.4385215938091278,1.0,0.0,3.0,1.0,0.0
17907240,298.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.4838514924049377,0.050000000745058,0.046597383916378,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.4838514924049377,0.050000000745058,0.0490692891180515,298.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.4838514924049377,0.050000000745058,0.0362424105405807,298.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.4838514924049377,0.050000000745058,0.0490692891180515,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.4838514924049377,0.050000000745058,0.2327635735273361,284.917724609375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3362121582031,284.91461181640625,1.0,0.1888708472251892,1.0,1.0,0.0,1.0,-0.4965056478977203,0.4965052902698517,3.529043794969766e-07,0.3504492342472076,0.7796043753623962,0.7796043753623962,0.0,44.62641143798828,36.0,11866.75390625,-0.0,44.69346237182617,1.0,283.14862060546875,284.7919006347656,296.2856140136719,297.19879150390625,293.1499938964844,293.1499938964844,283.1499938964844,16696.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998502790927887,1.0,0.0,0.0,1.7271748781204224,1.7271809577941897,1.990517688454929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.0400390625,0.0,175.32167053222656,1895.4371337890625,0.0,275.4149780273437,0.4385215938091278,1.0,0.0,3.0,1.0,0.0
17907300,298.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.4851308166980743,0.050000000745058,0.0465737804770469,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.4851308166980743,0.050000000745058,0.0490444339811801,298.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.4851308166980743,0.050000000745058,0.0362240523099899,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.4851308166980743,0.050000000745058,0.0490444339811801,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.4851308166980743,0.050000000745058,0.2326456755399704,284.9143371582031,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3246765136719,284.9144287109375,1.0,0.1876267790794372,1.0,1.0,0.0,1.0,-0.4962542057037353,0.4962538480758667,3.5276775633974466e-07,0.350434273481369,0.7658310532569885,0.7658310532569885,0.0,43.99694442749024,36.0,11880.2509765625,-0.0,44.13246536254883,1.0,283.1494140625,284.79229736328125,296.3120422363281,297.22479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17424.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987667262554168,1.0,0.0,0.0,1.7272934913635254,1.727299690246582,1.9907911052996496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.80908203125,0.0,177.9306640625,1895.4371337890625,0.0,273.51776123046875,0.440153956413269,1.0,0.0,3.0,1.0,0.0
17907360,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.4877232015132904,0.050000000745058,0.0465265177190303,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.4877232015132904,0.050000000745058,0.0489946641027927,298.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.4877232015132904,0.050000000745058,0.0361872911453247,298.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.4877232015132904,0.050000000745058,0.0489946641027927,298.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.4877232015132904,0.050000000745058,0.232409581542015,284.91705322265625,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3153686523437,284.919677734375,1.0,0.1852791756391525,1.0,1.0,0.0,1.0,-0.4957507252693176,0.495750367641449,3.5241765772298095e-07,0.3502335548400879,0.7562263011932373,0.7562263011932373,0.0,42.73486328125,25.0,11890.7900390625,-0.0,43.009395599365234,1.0,283.1497497558594,284.79931640625,296.33917236328125,297.25201416015625,293.1499938964844,293.1499938964844,283.1499938964844,17921.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980480134487152,1.0,0.0,0.0,1.7206666469573977,1.720672845840454,1.975544705601351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.33935546875,0.0,177.9789276123047,1895.4371337890625,0.0,272.263916015625,0.4398711025714874,1.0,0.0,3.0,1.0,0.0
17907420,298.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.4924882650375366,0.050000000745058,0.0464426986873149,298.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.4924882650375366,0.050000000745058,0.0489063970744609,298.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.4924882650375366,0.050000000745058,0.0361220985651016,298.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.4924882650375366,0.050000000745058,0.0489063970744609,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.4924882650375366,0.050000000745058,0.2319908887147903,284.92578125,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3062438964844,284.9298095703125,1.0,0.1811569929122924,1.0,1.0,0.0,1.0,-0.4948573708534241,0.4948570430278778,3.517594961977011e-07,0.3497941792011261,0.749956488609314,0.749956488609314,0.0,40.495697021484375,25.0,11906.5302734375,-0.0,41.02231597900391,1.0,283.14990234375,284.8111572265625,296.373779296875,297.28778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18219.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975829482078552,1.0,0.0,0.0,1.7106804847717283,1.7106866836547852,1.952680435124421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.3642578125,0.0,176.46534729003906,1895.4371337890625,0.0,271.4544982910156,0.4384610950946808,1.0,0.0,3.0,1.0,0.0
17907480,298.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6456013917922974,0.1702750623226165,0.0899920016527175,298.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.5029495358467102,0.050000000745058,0.0487331748008728,298.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.5383574962615967,0.1625852882862091,0.0428462661802768,298.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.5029495358467102,0.050000000745058,0.0487331748008728,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.5029495358467102,0.050000000745058,0.2311692088842392,284.932861328125,284.95001220703125,294.5767822265625,293.3959045410156,294.56689453125,298.3016967773437,284.95318603515625,1.0,0.1789948791265487,1.0,1.0,0.0,1.0,-0.5536903142929077,0.5536898970603943,4.026253179745254e-07,0.3925603330135345,0.7496048808097839,0.7496048808097839,0.0,36.54255294799805,45.0,12567.56640625,-0.0,44.13162612915039,1.0,283.14996337890625,284.84552001953125,296.3932800292969,297.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18255.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975419402122497,1.0,0.0,0.0,1.7062973976135254,1.706303596496582,1.942687077871597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.2158203125,0.0,175.47439575195312,1895.4371337890625,0.0,271.3832092285156,0.4376441538333893,1.0,0.0,3.0,1.0,0.0
17907540,298.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.8142251372337341,0.1603831499814987,0.1463054716587066,298.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058288574219,0.7862949371337891,0.1541699767112732,0.1389840394258499,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.8092536926269531,0.1577588766813278,0.1116715744137764,298.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.5432858467102051,0.050000000745058,0.0482930094003677,297.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.5432858467102051,0.050000000745058,0.229081243276596,285.4999084472656,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1430358886719,285.5745544433594,1.0,0.1882942020893097,1.0,1.0,0.0,1.0,-0.8092016577720642,0.8092010021209717,6.684460913675139e-07,0.5927749872207642,1.0,1.0,0.0,27.704570770263672,33.0,17996.990234375,-0.0,68.3831787109375,1.0,283.1499938964844,285.36669921875,296.6126403808594,297.7680358886719,293.1499938964844,293.1499938964844,283.1499938964844,13289.5859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267534017562866,1.0,0.0,0.0,1.9162273406982424,1.9162336587905884,2.4501204620719363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.41357421875,0.0,215.43202209472656,1895.4371337890625,0.0,325.59674072265625,0.4768513739109039,1.0,0.0,3.0,1.0,0.0
17907600,298.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.8142251372337341,0.1603831499814987,0.1463054716587066,298.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058288574219,0.7862949371337891,0.1541699767112732,0.1389840394258499,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.8092536926269531,0.1577588766813278,0.1116715744137764,298.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.5432858467102051,0.050000000745058,0.0482930094003677,297.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.5432858467102051,0.050000000745058,0.229081243276596,285.4999084472656,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1430358886719,285.5745544433594,1.0,0.1882942020893097,1.0,1.0,0.0,1.0,-0.8092016577720642,0.8092010021209717,6.684460913675139e-07,0.5927749872207642,1.0,1.0,0.0,27.704570770263672,33.0,17996.990234375,-0.0,68.3831787109375,1.0,283.1499938964844,285.36669921875,296.6126403808594,297.7680358886719,293.1499938964844,293.1499938964844,283.1499938964844,13289.5859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267534017562866,1.0,0.0,0.0,1.9162273406982424,1.9162336587905884,2.4501204620719363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.41357421875,0.0,215.43202209472656,1895.4371337890625,0.0,325.59674072265625,0.4768513739109039,1.0,0.0,3.0,1.0,0.0
17907660,298.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7800598144531,0.8503837585449219,0.1627822369337082,0.1459022611379623,297.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.830691933631897,0.1491849869489669,0.1426533162593841,298.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.8448325395584106,0.1591414660215377,0.1111828982830047,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.8283644914627075,0.1498003154993057,0.1413708180189132,297.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.574745774269104,0.050000000745058,0.2280712276697158,285.7774658203125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0362548828125,285.8055725097656,1.0,0.1927906572818756,1.0,1.0,0.0,1.0,-0.9230964183807372,0.9230955839157104,8.132832931551093e-07,0.6852768659591675,1.0,1.0,0.0,23.561094284057617,25.0,20541.087890625,-0.0,81.87342834472656,1.0,283.1499938964844,285.50421142578125,296.79998779296875,298.1891784667969,293.1499938964844,293.1499938964844,283.1499938964844,14770.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926782846450805,1.0,0.0,0.0,2.081972122192383,2.081979513168335,2.892299164614087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.3994140625,0.0,276.242431640625,1895.4371337890625,0.0,484.9672546386719,0.5173500776290894,1.0,0.0,3.0,1.0,0.0
17907720,298.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7800598144531,0.8503837585449219,0.1627822369337082,0.1459022611379623,297.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.830691933631897,0.1491849869489669,0.1426533162593841,298.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.8448325395584106,0.1591414660215377,0.1111828982830047,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.8283644914627075,0.1498003154993057,0.1413708180189132,297.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.574745774269104,0.050000000745058,0.2280712276697158,285.7774658203125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0362548828125,285.8055725097656,1.0,0.1927906572818756,1.0,1.0,0.0,1.0,-0.9230964183807372,0.9230955839157104,8.132832931551093e-07,0.6852768659591675,1.0,1.0,0.0,23.561094284057617,25.0,20541.087890625,-0.0,81.87342834472656,1.0,283.1499938964844,285.50421142578125,296.79998779296875,298.1891784667969,293.1499938964844,293.1499938964844,283.1499938964844,14770.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926782846450805,1.0,0.0,0.0,2.081972122192383,2.081979513168335,2.892299164614087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.3994140625,0.0,276.242431640625,1895.4371337890625,0.0,484.9672546386719,0.5173500776290894,1.0,0.0,3.0,1.0,0.0
17907780,298.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8780478835105896,0.1809925734996795,0.0911032333970069,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8780478835105896,0.155861422419548,0.0959360897541046,298.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8780478835105896,0.1726637482643127,0.0708580687642097,297.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8780478835105896,0.1514117568731308,0.0959360897541046,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9448392391204834,0.1380974501371383,0.5564760565757751,286.0495910644531,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0450134277344,286.0784912109375,1.0,0.1982905864715576,1.0,1.0,0.0,1.0,-1.0925099849700928,1.0925089120864868,1.062392811945756e-06,0.8225290775299072,1.0,1.0,0.0,14.43867301940918,45.0,23801.46875,-0.0,101.20221710205078,1.0,283.1499938964844,285.69390869140625,296.8175354003906,298.4192810058594,293.1499938964844,293.1499938964844,283.1499938964844,16245.55078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500436425209045,1.0,0.0,0.0,2.2336459159851074,2.233654499053955,3.329063247292652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.00341796875,0.0,341.1213073730469,1895.4371337890625,0.0,686.7786254882812,0.5544558763504028,1.0,0.0,3.0,1.0,0.0
17907840,298.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8780478835105896,0.1809925734996795,0.0911032333970069,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8780478835105896,0.155861422419548,0.0959360897541046,298.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8780478835105896,0.1726637482643127,0.0708580687642097,297.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8780478835105896,0.1514117568731308,0.0959360897541046,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9448392391204834,0.1380974501371383,0.5564760565757751,286.0495910644531,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0450134277344,286.0784912109375,1.0,0.1982905864715576,1.0,1.0,0.0,1.0,-1.0925099849700928,1.0925089120864868,1.062392811945756e-06,0.8225290775299072,1.0,1.0,0.0,14.43867301940918,45.0,23801.46875,-0.0,101.20221710205078,1.0,283.1499938964844,285.69390869140625,296.8175354003906,298.4192810058594,293.1499938964844,293.1499938964844,283.1499938964844,16245.55078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500436425209045,1.0,0.0,0.0,2.2336459159851074,2.233654499053955,3.329063247292652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.00341796875,0.0,341.1213073730469,1895.4371337890625,0.0,686.7786254882812,0.5544558763504028,1.0,0.0,3.0,1.0,0.0
17907900,298.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.876081645488739,0.1898637562990188,0.0898444131016731,297.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.876081645488739,0.1608576625585556,0.0946104973554611,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.876081645488739,0.1794037371873855,0.0698789879679679,297.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.876081645488739,0.1545290499925613,0.0946104973554611,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.9676758646965028,0.1356974840164184,0.5908103585243225,286.09429931640625,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0364074707031,286.1000366210937,1.0,0.2045322507619857,1.0,1.0,0.0,1.0,-1.128309726715088,1.128308653831482,1.120343767979648e-06,0.8511195182800293,1.0,1.0,0.0,14.837723731994627,45.0,24595.015625,-0.0,110.35260772705078,1.0,283.1499938964844,285.6893310546875,296.8133850097656,298.4935913085937,293.1499938964844,293.1499938964844,283.1499938964844,17053.234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743253231048584,1.0,0.0,0.0,2.3124682903289795,2.3124773502349854,3.568164856915246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.1962890625,0.0,378.5238342285156,1895.4371337890625,0.0,795.6993408203125,0.5709730982780457,1.0,0.0,3.0,1.0,0.0
17907960,298.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.8855438232421875,0.1965070813894271,0.096030905842781,297.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.8855438232421875,0.1650806665420532,0.1011251658201217,298.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.8855438232421875,0.1844412684440612,0.0746907070279121,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.8855438232421875,0.1572735458612442,0.1011251658201217,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.964819073677063,0.1338316351175308,0.6064961552619934,286.13433837890625,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0239562988281,286.1460266113281,1.0,0.2129115909337997,1.0,1.0,0.0,1.0,-1.1753215789794922,1.175320386886597,1.199822577291343e-06,0.8889895677566528,1.0,1.0,0.0,15.871992111206056,65.0,25515.771484375,-0.0,124.34188842773438,1.0,283.1499938964844,285.71441650390625,296.792236328125,298.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,17675.39453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930675864219666,1.0,0.0,0.0,2.371399402618408,2.371409177780152,3.752345492102904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.28466796875,0.0,408.2067565917969,1895.4371337890625,0.0,890.9342041015625,0.588163435459137,1.0,0.0,3.0,1.0,0.0
17908020,298.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.9163399934768676,0.2036486119031906,0.1183211058378219,297.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9163399934768676,0.1694307029247284,0.124597817659378,298.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.9163399934768676,0.1896108239889145,0.0920275300741195,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.9804821014404296,0.1581860482692718,0.1504304409027099,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641906738281,0.9200810194015504,0.1325568854808807,0.5973307490348816,286.2677917480469,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9615173339844,286.2865600585937,1.0,0.2354428321123123,1.0,1.0,0.0,1.0,-1.2998794317245483,1.2998780012130735,1.4278086837293813e-06,0.9888091683387756,1.0,1.0,0.0,19.141490936279297,85.0,27870.306640625,-0.0,167.52084350585938,1.0,283.1499938964844,285.8011474609375,296.76922607421875,298.62799072265625,293.1499938964844,293.1499938964844,283.1499938964844,19074.560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211021542549133,1.0,0.0,0.0,2.498857021331787,2.4988677501678467,4.1665458638817654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.6630859375,0.0,477.6286315917969,1895.4371337890625,0.0,1052.5059814453125,0.6193544268608093,1.0,0.0,3.0,1.0,0.0
17908080,298.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.9163399934768676,0.2036486119031906,0.1183211058378219,297.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9163399934768676,0.1694307029247284,0.124597817659378,298.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.9163399934768676,0.1896108239889145,0.0920275300741195,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.9804821014404296,0.1581860482692718,0.1504304409027099,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641906738281,0.9200810194015504,0.1325568854808807,0.5973307490348816,286.2677917480469,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9615173339844,286.2865600585937,1.0,0.2354428321123123,1.0,1.0,0.0,1.0,-1.2998794317245483,1.2998780012130735,1.4278086837293813e-06,0.9888091683387756,1.0,1.0,0.0,19.141490936279297,85.0,27870.306640625,-0.0,167.52084350585938,1.0,283.1499938964844,285.8011474609375,296.76922607421875,298.62799072265625,293.1499938964844,293.1499938964844,283.1499938964844,19074.560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211021542549133,1.0,0.0,0.0,2.498857021331787,2.4988677501678467,4.1665458638817654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.6630859375,0.0,477.6286315917969,1895.4371337890625,0.0,1052.5059814453125,0.6193544268608093,1.0,0.0,3.0,1.0,0.0
17908140,297.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4699401855469,0.9864736199378968,0.2049668878316879,0.1775024980306625,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46905517578125,0.9351868629455566,0.1679682731628418,0.1597348153591156,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4698486328125,0.9762513637542723,0.189238503575325,0.1332378387451172,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682006835937,0.9097114205360411,0.1565361469984054,0.1486722379922866,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664001464844,0.8601157665252686,0.1329486221075058,0.5984891057014465,286.4712829589844,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.866943359375,286.48974609375,1.0,0.2649364471435547,1.0,1.0,0.0,1.0,-1.4528529644012451,1.452851176261902,1.7444447166781174e-06,1.1109672784805298,1.0,1.0,0.0,25.07748031616211,105.0,30665.076171875,-0.0,238.265853881836,1.0,283.1499938964844,285.9366760253906,296.7988586425781,298.8060607910156,293.1499938964844,293.1499938964844,283.1499938964844,20434.458984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466735601425171,1.0,0.0,0.0,2.61679482460022,2.616806745529175,4.569121472286497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.41748046875,0.0,548.4984130859375,1895.4371337890625,0.0,1218.0306396484375,0.6482254266738892,1.0,0.0,3.0,1.0,0.0
17908200,297.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4699401855469,0.9864736199378968,0.2049668878316879,0.1775024980306625,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46905517578125,0.9351868629455566,0.1679682731628418,0.1597348153591156,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4698486328125,0.9762513637542723,0.189238503575325,0.1332378387451172,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682006835937,0.9097114205360411,0.1565361469984054,0.1486722379922866,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664001464844,0.8601157665252686,0.1329486221075058,0.5984891057014465,286.4712829589844,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.866943359375,286.48974609375,1.0,0.2649364471435547,1.0,1.0,0.0,1.0,-1.4528529644012451,1.452851176261902,1.7444447166781174e-06,1.1109672784805298,1.0,1.0,0.0,25.07748031616211,105.0,30665.076171875,-0.0,238.265853881836,1.0,283.1499938964844,285.9366760253906,296.7988586425781,298.8060607910156,293.1499938964844,293.1499938964844,283.1499938964844,20434.458984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466735601425171,1.0,0.0,0.0,2.61679482460022,2.616806745529175,4.569121472286497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.41748046875,0.0,548.4984130859375,1895.4371337890625,0.0,1218.0306396484375,0.6482254266738892,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.824288547039032,0.2016620635986328,0.1824010908603668,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5172424316406,0.7765162587165833,0.1687381863594055,0.1606392860412597,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169982910156,0.8060200810432434,0.1881442666053772,0.1323046684265136,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51739501953125,0.7590561509132385,0.1575767993927002,0.1500755399465561,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.517822265625,0.7209713459014893,0.1333468109369278,0.6044514775276184,286.5167236328125,284.95001220703125,295.2162170410156,293.7103881835937,295.2127685546875,297.76336669921875,286.513671875,1.0,0.2939878106117248,1.0,1.0,0.0,1.0,-1.4760607481002808,1.4760589599609375,1.7969922510019387e-06,1.1302961111068726,1.0,1.0,0.0,46.599342346191406,93.0,31613.408203125,-0.0,300.4517822265625,1.0,283.1499938964844,285.9244384765625,296.8272399902344,298.9433898925781,293.1499938964844,293.1499938964844,283.1499938964844,21768.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711826920509338,1.0,0.0,0.0,2.727532148361206,2.727545022964477,4.96401469263219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.5693359375,0.0,621.1207885742188,1895.4371337890625,0.0,1391.1798095703125,0.6752108931541443,1.0,0.0,3.0,1.0,0.0
17908320,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.824288547039032,0.2016620635986328,0.1824010908603668,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5172424316406,0.7765162587165833,0.1687381863594055,0.1606392860412597,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169982910156,0.8060200810432434,0.1881442666053772,0.1323046684265136,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51739501953125,0.7590561509132385,0.1575767993927002,0.1500755399465561,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.517822265625,0.7209713459014893,0.1333468109369278,0.6044514775276184,286.5167236328125,284.95001220703125,295.2162170410156,293.7103881835937,295.2127685546875,297.76336669921875,286.513671875,1.0,0.2939878106117248,1.0,1.0,0.0,1.0,-1.4760607481002808,1.4760589599609375,1.7969922510019387e-06,1.1302961111068726,1.0,1.0,0.0,46.599342346191406,93.0,31613.408203125,-0.0,300.4517822265625,1.0,283.1499938964844,285.9244384765625,296.8272399902344,298.9433898925781,293.1499938964844,293.1499938964844,283.1499938964844,21768.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711826920509338,1.0,0.0,0.0,2.727532148361206,2.727545022964477,4.96401469263219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.5693359375,0.0,621.1207885742188,1895.4371337890625,0.0,1391.1798095703125,0.6752108931541443,1.0,0.0,3.0,1.0,0.0
17908380,297.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48370361328125,0.7825568914413452,0.2048829346895218,0.1847961694002151,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837951660156,0.7381966710090637,0.1708046197891235,0.162850871682167,297.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.764126181602478,0.1905112266540527,0.1339314877986908,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4838562011719,0.7229366302490234,0.1594835072755813,0.1522103399038314,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840087890625,0.6817758083343506,0.1339252442121505,0.6090378761291504,286.483642578125,284.95001220703125,295.305908203125,293.75164794921875,295.30255126953125,297.7108459472656,286.48291015625,1.0,0.3097455501556396,1.0,1.0,0.0,1.0,-1.49160897731781,1.4916071891784668,1.8320718027098333e-06,1.1425834894180298,1.0,1.0,0.0,59.5402946472168,81.0,32245.888671875,-0.0,340.3976745605469,1.0,283.1499938964844,285.87664794921875,296.8188781738281,298.9771728515625,293.1499938964844,293.1499938964844,283.1499938964844,23035.208984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844285130500793,1.0,0.0,0.0,2.8286848068237305,2.8286986351013184,5.339031190487731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.900390625,0.0,692.8197021484375,1895.4371337890625,0.0,1490.0997314453125,0.7001392841339111,1.0,0.0,3.0,1.0,0.0
17908440,297.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48370361328125,0.7825568914413452,0.2048829346895218,0.1847961694002151,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837951660156,0.7381966710090637,0.1708046197891235,0.162850871682167,297.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.764126181602478,0.1905112266540527,0.1339314877986908,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4838562011719,0.7229366302490234,0.1594835072755813,0.1522103399038314,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840087890625,0.6817758083343506,0.1339252442121505,0.6090378761291504,286.483642578125,284.95001220703125,295.305908203125,293.75164794921875,295.30255126953125,297.7108459472656,286.48291015625,1.0,0.3097455501556396,1.0,1.0,0.0,1.0,-1.49160897731781,1.4916071891784668,1.8320718027098333e-06,1.1425834894180298,1.0,1.0,0.0,59.5402946472168,81.0,32245.888671875,-0.0,340.3976745605469,1.0,283.1499938964844,285.87664794921875,296.8188781738281,298.9771728515625,293.1499938964844,293.1499938964844,283.1499938964844,23035.208984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844285130500793,1.0,0.0,0.0,2.8286848068237305,2.8286986351013184,5.339031190487731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.900390625,0.0,692.8197021484375,1895.4371337890625,0.0,1490.0997314453125,0.7001392841339111,1.0,0.0,3.0,1.0,0.0
17908500,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730224609375,0.7764263153076172,0.2072702795267105,0.1869028210639953,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.7321536540985107,0.1721009463071823,0.1641344130039215,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730834960937,0.757661759853363,0.192156434059143,0.135095328092575,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.7168286442756653,0.1606306433677673,0.153369516134262,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4734802246094,0.6744234561920166,0.1343659907579422,0.6113827228546143,286.47296142578125,284.95001220703125,295.3510437011719,293.7720642089844,295.3476867675781,297.6921691894531,286.471435546875,1.0,0.3143311738967895,1.0,1.0,0.0,1.0,-1.501282811164856,1.5012809038162231,1.8541370536695467e-06,1.150244116783142,1.0,1.0,0.0,62.86373519897461,81.0,32618.29296875,0.0,353.57818603515625,1.0,283.1499938964844,285.8546142578125,296.8212585449219,298.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,23765.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882784366607666,1.0,0.0,0.0,2.885385513305664,2.88539981842041,5.555217512664967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.72705078125,0.0,735.3231201171875,1895.4371337890625,0.0,1519.5047607421875,0.7112382054328918,1.0,0.0,3.0,1.0,0.0
17908560,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.7755203247070312,0.2098454535007476,0.1891845017671585,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46881103515625,0.7304625511169434,0.1734936684370041,0.1654645800590515,297.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46881103515625,0.7560648322105408,0.1939292252063751,0.136331707239151,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688415527344,0.7149911522865295,0.1618521511554718,0.1545483171939849,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.6716774106025696,0.1348904818296432,0.6138318181037903,286.4687805175781,284.95001220703125,295.3961181640625,293.7922668457031,295.39276123046875,297.6762390136719,286.46875,1.0,0.3171655535697937,1.0,1.0,0.0,1.0,-1.5114575624465942,1.5114556550979614,1.8775333501253044e-06,1.1583048105239868,1.0,1.0,0.0,64.54834747314453,69.0,32937.22265625,0.0,362.95318603515625,1.0,283.1499938964844,285.8436889648437,296.8298645019531,299.0218811035156,293.1499938964844,293.1499938964844,283.1499938964844,24270.638671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912916302680969,1.0,0.0,0.0,2.923964023590088,2.923978805541992,5.704760610569792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.7421875,0.0,765.2138061523438,1895.4371337890625,0.0,1542.7174072265625,0.7234894037246704,1.0,0.0,3.0,1.0,0.0
17908620,297.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46051025390625,0.780210018157959,0.2137153148651123,0.1925920397043228,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4605712890625,0.7330750823020935,0.175596609711647,0.1674122959375381,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4605407714844,0.7593296766281128,0.1965911388397216,0.1381562948226928,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4606018066406,0.7175039649009705,0.1636897325515747,0.1562531739473343,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4606628417969,0.6730498671531677,0.1357453316450119,0.6174749732017517,286.46051025390625,284.95001220703125,295.4608764648437,293.8209228515625,295.45758056640625,297.6563720703125,286.4602966308594,1.0,0.3190050423145294,1.0,1.0,0.0,1.0,-1.5264973640441897,1.5264954566955566,1.9124645405099727e-06,1.1702193021774292,1.0,1.0,0.0,64.84174346923828,69.0,33455.296875,0.0,371.3087158203125,1.0,283.1499938964844,285.8210144042969,296.85089111328125,299.07012939453125,293.1499938964844,293.1499938964844,283.1499938964844,25221.828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952588558197021,1.0,0.0,0.0,2.995257616043091,2.9952731132507324,5.986344149278011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.12841796875,0.0,822.5632934570312,1895.4371337890625,0.0,1573.53955078125,0.738082766532898,1.0,0.0,3.0,1.0,0.0
17908680,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603576660156,0.7836106419563293,0.2152519077062606,0.1939323544502258,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603271484375,0.7354165315628052,0.1764348596334457,0.1681711822748184,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603576660156,0.7620716094970703,0.1976457685232162,0.1388677358627319,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603271484375,0.7197943329811096,0.1644221246242523,0.1569136083126068,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603271484375,0.6749816536903381,0.1361017078161239,0.6189087629318237,286.4603576660156,284.95001220703125,295.48602294921875,293.8319396972656,295.48272705078125,297.6493530273437,286.4608154296875,1.0,0.3191274404525757,1.0,1.0,0.0,1.0,-1.5323855876922607,1.532383680343628,1.9262527075625258e-06,1.1748830080032349,1.0,1.0,0.0,64.39009094238281,57.0,33633.37109375,0.0,373.1387023925781,1.0,283.1499938964844,285.81689453125,296.8602600097656,299.0893859863281,293.1499938964844,293.1499938964844,283.1499938964844,25491.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967320442199707,1.0,0.0,0.0,3.015172481536865,3.015188217163086,6.066213131816767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.64111328125,0.0,839.0798950195312,1895.4371337890625,0.0,1585.0592041015625,0.7458537220954895,1.0,0.0,3.0,1.0,0.0
17908740,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571533203125,0.8029885292053223,0.2208231985569,0.1987363547086715,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571228027344,0.7500335574150085,0.1794796586036682,0.1708597093820572,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571533203125,0.7788265347480774,0.2014449089765548,0.141383484005928,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45709228515625,0.7336514592170715,0.1670853942632675,0.1592432707548141,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570617675781,0.6883057951927185,0.1374510377645492,0.6240267157554626,286.4571838378906,284.95001220703125,295.5755920410156,293.8705749511719,295.5723876953125,297.6272277832031,286.45782470703125,1.0,0.31714528799057,1.0,1.0,0.0,1.0,-1.55334210395813,1.5533400774002075,1.9758381313295104e-06,1.1914758682250977,1.0,1.0,0.0,60.48380279541016,45.0,34318.6484375,0.0,373.648681640625,1.0,283.1499938964844,285.7952575683594,296.89801025390625,299.1671447753906,293.1499938964844,293.1499938964844,283.1499938964844,26682.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702182412147522,1.0,0.0,0.0,3.101539134979248,3.101555585861206,6.418711109290598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.19873046875,0.0,913.2689208984376,1895.4371337890625,0.0,1628.018798828125,0.7670460939407349,1.0,0.0,3.0,1.0,0.0
