time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908800,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571533203125,0.8029885292053223,0.2208231985569,0.1987363547086715,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571228027344,0.7500335574150085,0.1794796586036682,0.1708597093820572,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571533203125,0.7788265347480774,0.2014449089765548,0.141383484005928,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45709228515625,0.7336514592170715,0.1670853942632675,0.1592432707548141,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570617675781,0.6883057951927185,0.1374510377645492,0.6240267157554626,286.4571838378906,284.95001220703125,295.5755920410156,293.8705749511719,295.5723876953125,297.6272277832031,286.45782470703125,1.0,0.31714528799057,1.0,1.0,0.0,1.0,-1.55334210395813,1.5533400774002075,1.9758381313295104e-06,1.1914758682250977,1.0,1.0,0.0,60.48380279541016,45.0,34318.6484375,0.0,373.648681640625,1.0,283.1499938964844,285.7952575683594,296.89801025390625,299.1671447753906,293.1499938964844,293.1499938964844,283.1499938964844,26682.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702182412147522,1.0,0.0,0.0,3.101539134979248,3.101555585861206,6.418711109290598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.19873046875,0.0,913.2689208984376,1895.4371337890625,0.0,1628.018798828125,0.7670460939407349,1.0,0.0,3.0,1.0,0.0
17908860,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.8311249017715454,0.2264469414949417,0.2035132199525833,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562683105469,0.7749289870262146,0.1825375854969024,0.1734810322523117,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.456298828125,0.8061742782592773,0.2052232325077057,0.1438270062208175,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562683105469,0.756693422794342,0.1697660833597183,0.1615075320005417,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561767578125,0.7109423279762268,0.1388533562421798,0.6290035843849182,286.45635986328125,284.95001220703125,295.66485595703125,293.9081726074219,295.6617126464844,297.6081848144531,286.4571228027344,1.0,0.3124991059303283,1.0,1.0,0.0,1.0,-1.573851227760315,1.5738492012023926,2.0251379737601383e-06,1.2077033519744873,1.0,1.0,0.0,54.1168098449707,33.0,34986.7265625,0.0,367.2888488769531,1.0,283.1499938964844,285.7763671875,296.9359436035156,299.2457580566406,293.1499938964844,293.1499938964844,283.1499938964844,27857.41796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077747583389282,1.0,0.0,0.0,3.1844727993011475,3.184490442276001,6.766567821614444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.18505859375,0.0,988.5068359375,1895.4371337890625,0.0,1672.64208984375,0.78739994764328,1.0,0.0,3.0,1.0,0.0
17908920,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.8311249017715454,0.2264469414949417,0.2035132199525833,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562683105469,0.7749289870262146,0.1825375854969024,0.1734810322523117,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.456298828125,0.8061742782592773,0.2052232325077057,0.1438270062208175,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562683105469,0.756693422794342,0.1697660833597183,0.1615075320005417,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561767578125,0.7109423279762268,0.1388533562421798,0.6290035843849182,286.45635986328125,284.95001220703125,295.66485595703125,293.9081726074219,295.6617126464844,297.6081848144531,286.4571228027344,1.0,0.3124991059303283,1.0,1.0,0.0,1.0,-1.573851227760315,1.5738492012023926,2.0251379737601383e-06,1.2077033519744873,1.0,1.0,0.0,54.1168098449707,33.0,34986.7265625,0.0,367.2888488769531,1.0,283.1499938964844,285.7763671875,296.9359436035156,299.2457580566406,293.1499938964844,293.1499938964844,283.1499938964844,27857.41796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077747583389282,1.0,0.0,0.0,3.1844727993011475,3.184490442276001,6.766567821614444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.18505859375,0.0,988.5068359375,1895.4371337890625,0.0,1672.64208984375,0.78739994764328,1.0,0.0,3.0,1.0,0.0
17908980,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45709228515625,0.8727821111679077,0.232075959444046,0.2082413583993911,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45703125,0.8134565353393555,0.1855604648590088,0.1760140508413314,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570617675781,0.8439323902130127,0.2089321017265319,0.146181121468544,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570007324219,0.7937477231025696,0.1724200397729873,0.1636907160282135,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569091796875,0.7419841289520264,0.1402581632137298,0.6337341070175171,286.4571228027344,284.95001220703125,295.7537841796875,293.9446716308594,295.75067138671875,297.5913391113281,286.4579467773437,1.0,0.305968314409256,1.0,1.0,0.0,1.0,-1.5936956405639648,1.5936936140060425,2.0735678845085204e-06,1.2233933210372925,1.0,1.0,0.0,46.09868621826172,25.0,35635.33984375,0.0,355.88873291015625,1.0,283.1499938964844,285.7594299316406,296.9721069335937,299.3218994140625,293.1499938964844,293.1499938964844,283.1499938964844,29019.638671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132996916770935,1.0,0.0,0.0,3.2644288539886475,3.2644472122192383,7.110624551387446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.001953125,0.0,1064.850830078125,1895.4371337890625,0.0,1717.2508544921875,0.8070276975631714,1.0,0.0,3.0,1.0,0.0
17909040,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45709228515625,0.8727821111679077,0.232075959444046,0.2082413583993911,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45703125,0.8134565353393555,0.1855604648590088,0.1760140508413314,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570617675781,0.8439323902130127,0.2089321017265319,0.146181121468544,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570007324219,0.7937477231025696,0.1724200397729873,0.1636907160282135,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569091796875,0.7419841289520264,0.1402581632137298,0.6337341070175171,286.4571228027344,284.95001220703125,295.7537841796875,293.9446716308594,295.75067138671875,297.5913391113281,286.4579467773437,1.0,0.305968314409256,1.0,1.0,0.0,1.0,-1.5936956405639648,1.5936936140060425,2.0735678845085204e-06,1.2233933210372925,1.0,1.0,0.0,46.09868621826172,25.0,35635.33984375,0.0,355.88873291015625,1.0,283.1499938964844,285.7594299316406,296.9721069335937,299.3218994140625,293.1499938964844,293.1499938964844,283.1499938964844,29019.638671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132996916770935,1.0,0.0,0.0,3.2644288539886475,3.2644472122192383,7.110624551387446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.001953125,0.0,1064.850830078125,1895.4371337890625,0.0,1717.2508544921875,0.8070276975631714,1.0,0.0,3.0,1.0,0.0
17909100,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562072753906,0.9001352787017822,0.2348833084106445,0.2106020003557205,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562072753906,0.8356930613517761,0.1870492398738861,0.1772621572017669,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562072753906,0.8682208061218262,0.2107513546943664,0.1473359018564224,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45623779296875,0.8168496489524841,0.1737278550863266,0.1647671312093734,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562683105469,0.7620162963867188,0.1409509778022766,0.6360716819763184,286.4562072753906,284.95001220703125,295.798095703125,293.9624938964844,295.7950134277344,297.58355712890625,286.4561767578125,1.0,0.3027801215648651,1.0,1.0,0.0,1.0,-1.603513479232788,1.6035113334655762,2.097790002153488e-06,1.2311488389968872,1.0,1.0,0.0,42.08945846557617,25.0,35979.29296875,0.0,350.01190185546875,1.0,283.1499938964844,285.7479248046875,296.9897766113281,299.3603515625,293.1499938964844,293.1499938964844,283.1499938964844,29716.12109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160164713859558,1.0,0.0,0.0,3.311419010162353,3.3114378452301025,7.31680643184518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.64453125,0.0,1111.500244140625,1895.4371337890625,0.0,1739.371337890625,0.8157665133476257,1.0,0.0,3.0,1.0,0.0
17909160,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595947265625,0.9360107779502868,0.2376819252967834,0.2129557728767395,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595031738281,0.8629485964775085,0.188517153263092,0.1784926801919937,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595642089844,0.8984729051589966,0.2125411182641983,0.1484713107347488,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.8426112532615662,0.1750174015760421,0.1658284664154052,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593811035156,0.7872662544250488,0.141631543636322,0.6383670568466187,286.4595947265625,284.95001220703125,295.84234619140625,293.98004150390625,295.8392639160156,297.5761413574219,286.46051025390625,1.0,0.299573689699173,1.0,1.0,0.0,1.0,-1.6132110357284546,1.613208889961243,2.1218900201347424e-06,1.2388087511062622,1.0,1.0,0.0,38.12333679199219,25.0,36269.01953125,0.0,344.1106262207031,1.0,283.1499938964844,285.7445983886719,297.0064697265625,299.3951721191406,293.1499938964844,293.1499938964844,283.1499938964844,30164.654296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186075448989868,1.0,0.0,0.0,3.3413307666778564,3.341349840164185,7.44958754239633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.87744140625,0.0,1141.8934326171875,1895.4371337890625,0.0,1760.580078125,0.825912356376648,1.0,0.0,3.0,1.0,0.0
17909220,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4625244140625,0.9926726222038268,0.2427200824022293,0.2172731012105941,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624328613281,0.915401816368103,0.1911203414201736,0.1807535737752914,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624938964844,0.9580774903297424,0.2157071977853775,0.1505380719900131,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46240234375,0.8915573358535767,0.1773027777671814,0.1677878946065902,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623107910156,0.8311281204223633,0.1428254842758178,0.6427539587020874,286.4625244140625,284.95001220703125,295.9222717285156,294.0110778808594,295.91925048828125,297.5634155273437,286.4634704589844,1.0,0.2963685393333435,1.0,1.0,0.0,1.0,-1.631208419799805,1.6312062740325928,2.1670639398507774e-06,1.253011703491211,1.0,1.0,0.0,32.95955276489258,25.0,36847.64453125,0.0,339.04962158203125,1.0,283.1499938964844,285.7317199707031,297.0367736816406,299.46063232421875,293.1499938964844,293.1499938964844,283.1499938964844,31232.560546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232723832130432,1.0,0.0,0.0,3.411491632461548,3.4115116596221924,7.765723921693279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.47900390625,0.0,1215.346923828125,1895.4371337890625,0.0,1799.029541015625,0.8401753306388855,1.0,0.0,3.0,1.0,0.0
17909280,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46319580078125,0.9960150122642516,0.243300661444664,0.2177461087703704,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631042480469,0.9197937250137328,0.1913813799619674,0.1809905767440796,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631652832031,0.9622893929481506,0.216024562716484,0.1507527828216552,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.46307373046875,0.8953568339347839,0.1775314807891845,0.1679942458868026,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4629821777344,0.8342134952545166,0.1429430097341537,0.6432316899299622,286.46319580078125,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5622863769531,286.4639587402344,1.0,0.2961113154888153,1.0,1.0,0.0,1.0,-1.6317980289459229,1.631795883178711,2.1685989395336942e-06,1.253515362739563,1.0,1.0,0.0,32.64485549926758,28.0,36883.8359375,0.0,338.7555847167969,1.0,283.1499938964844,285.7308654785156,297.0396728515625,299.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,31306.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237175107002258,1.0,0.0,0.0,3.4162817001342773,3.416301727294922,7.787546678628132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.9228515625,0.0,1220.473388671875,1895.4371337890625,0.0,1802.7164306640625,0.8443194627761841,1.0,0.0,3.0,1.0,0.0
17909340,297.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44244384765625,0.9883142113685608,0.2516229152679443,0.2025668323040008,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.44256591796875,0.940068542957306,0.1940625011920929,0.1835248321294784,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424743652344,0.98016619682312,0.2192836552858352,0.1530343890190124,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.9130970239639282,0.179872989654541,0.1702056676149368,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428100585937,0.8476341366767883,0.1441551297903061,0.6485434770584106,286.4424133300781,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.5584716796875,286.4413146972656,1.0,0.2945525050163269,1.0,1.0,0.0,1.0,-1.6297427415847778,1.629740595817566,2.163436874980107e-06,1.2519186735153198,1.0,1.0,0.0,31.42506217956543,46.0,37154.54296875,0.0,334.0408935546875,1.0,283.1499938964844,285.6962280273437,297.0673828125,299.51873779296875,293.1499938964844,293.1499938964844,283.1499938964844,32448.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278597354888916,1.0,0.0,0.0,3.48968768119812,3.489708662033081,8.125805379677331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.4716796875,0.0,1300.8494873046875,1895.4371337890625,0.0,1837.1669921875,0.8623453974723816,1.0,0.0,3.0,1.0,0.0
17909400,297.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44244384765625,0.9883142113685608,0.2516229152679443,0.2025668323040008,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.44256591796875,0.940068542957306,0.1940625011920929,0.1835248321294784,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424743652344,0.98016619682312,0.2192836552858352,0.1530343890190124,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.9130970239639282,0.179872989654541,0.1702056676149368,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428100585937,0.8476341366767883,0.1441551297903061,0.6485434770584106,286.4424133300781,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.5584716796875,286.4413146972656,1.0,0.2945525050163269,1.0,1.0,0.0,1.0,-1.6297427415847778,1.629740595817566,2.163436874980107e-06,1.2519186735153198,1.0,1.0,0.0,31.42506217956543,46.0,37154.54296875,0.0,334.0408935546875,1.0,283.1499938964844,285.6962280273437,297.0673828125,299.51873779296875,293.1499938964844,293.1499938964844,283.1499938964844,32448.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278597354888916,1.0,0.0,0.0,3.48968768119812,3.489708662033081,8.125805379677331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.4716796875,0.0,1300.8494873046875,1895.4371337890625,0.0,1837.1669921875,0.8623453974723816,1.0,0.0,3.0,1.0,0.0
17909460,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44891357421875,0.9925358295440674,0.259374588727951,0.2142300307750702,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486083984375,0.9305333495140076,0.1966505646705627,0.1860240548849105,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4488220214844,0.9725247025489808,0.2224234342575073,0.1552667617797851,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.448486328125,0.904102623462677,0.1821295171976089,0.1723911762237548,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480895996094,0.839284360408783,0.1453778743743896,0.654217541217804,286.4489440917969,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.5552673339844,286.4522705078125,1.0,0.3011107444763183,1.0,1.0,0.0,1.0,-1.6588349342346191,1.6588326692581177,2.2373317278834293e-06,1.274608135223389,1.0,1.0,0.0,33.12394332885742,49.0,37890.21875,0.0,353.8670654296875,1.0,283.1499938964844,285.6908569335937,297.09637451171875,299.5791015625,293.1499938964844,293.1499938964844,283.04998779296875,33593.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311496138572693,1.0,0.0,0.0,3.561684846878052,3.56170654296875,8.464557481602242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.5126953125,0.0,1383.037353515625,1895.4371337890625,0.0,1864.7115478515625,0.8790237903594971,1.0,0.0,3.0,1.0,0.0
17909520,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44891357421875,0.9925358295440674,0.259374588727951,0.2142300307750702,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486083984375,0.9305333495140076,0.1966505646705627,0.1860240548849105,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4488220214844,0.9725247025489808,0.2224234342575073,0.1552667617797851,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.448486328125,0.904102623462677,0.1821295171976089,0.1723911762237548,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480895996094,0.839284360408783,0.1453778743743896,0.654217541217804,286.4489440917969,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.5552673339844,286.4522705078125,1.0,0.3011107444763183,1.0,1.0,0.0,1.0,-1.6588349342346191,1.6588326692581177,2.2373317278834293e-06,1.274608135223389,1.0,1.0,0.0,33.12394332885742,49.0,37890.21875,0.0,353.8670654296875,1.0,283.1499938964844,285.6908569335937,297.09637451171875,299.5791015625,293.1499938964844,293.1499938964844,283.04998779296875,33593.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311496138572693,1.0,0.0,0.0,3.561684846878052,3.56170654296875,8.464557481602242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.5126953125,0.0,1383.037353515625,1895.4371337890625,0.0,1864.7115478515625,0.8790237903594971,1.0,0.0,3.0,1.0,0.0
17909580,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4107971191406,0.9964633584022522,0.2634434401988983,0.229070708155632,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106750488281,0.9167553186416626,0.1990691274404525,0.1884281486272812,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41070556640625,0.9604026675224304,0.2253540605306625,0.1574079990386963,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41064453125,0.8920026421546936,0.184229165315628,0.1744904667139053,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.8279929757118225,0.1463861167430877,0.6593883633613586,286.4107666015625,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5362243652344,286.4122619628906,1.0,0.3077646195888519,1.0,1.0,0.0,1.0,-1.69084632396698,1.6908440589904783,2.3208958737086505e-06,1.2999461889266968,1.0,1.0,0.0,35.35922622680664,52.0,39004.4921875,0.0,377.4800415039063,1.0,283.0516357421875,285.6252136230469,297.148681640625,299.7112731933594,293.1499938964844,293.1499938964844,282.75,34565.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400989532470703,1.0,0.0,0.0,3.621717214584351,3.621739864349365,8.752303415349161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.96435546875,0.0,1454.1566162109375,1895.4371337890625,0.0,1940.423583984375,0.8916759490966797,1.0,0.0,3.0,1.0,0.0
17909640,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4107971191406,0.9964633584022522,0.2634434401988983,0.229070708155632,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106750488281,0.9167553186416626,0.1990691274404525,0.1884281486272812,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41070556640625,0.9604026675224304,0.2253540605306625,0.1574079990386963,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41064453125,0.8920026421546936,0.184229165315628,0.1744904667139053,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.8279929757118225,0.1463861167430877,0.6593883633613586,286.4107666015625,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5362243652344,286.4122619628906,1.0,0.3077646195888519,1.0,1.0,0.0,1.0,-1.69084632396698,1.6908440589904783,2.3208958737086505e-06,1.2999461889266968,1.0,1.0,0.0,35.35922622680664,52.0,39004.4921875,0.0,377.4800415039063,1.0,283.0516357421875,285.6252136230469,297.148681640625,299.7112731933594,293.1499938964844,293.1499938964844,282.75,34565.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400989532470703,1.0,0.0,0.0,3.621717214584351,3.621739864349365,8.752303415349161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.96435546875,0.0,1454.1566162109375,1895.4371337890625,0.0,1940.423583984375,0.8916759490966797,1.0,0.0,3.0,1.0,0.0
17909700,297.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953186035156,0.9984865188598632,0.2646892070770263,0.2371178418397903,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29840087890625,0.9097698330879213,0.2001227289438247,0.1895287185907364,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.296875,0.9536267518997192,0.2266281992197036,0.1583869755268097,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994384765625,0.8857093453407288,0.1851357817649841,0.1754468530416488,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031616210937,0.8220674991607666,0.1467236280441284,0.6613938212394714,286.2956237792969,284.95001220703125,296.23565673828125,294.1240539550781,296.2328186035156,297.5233459472656,286.2768859863281,1.0,0.3112043440341949,1.0,1.0,0.0,1.0,-1.7065422534942627,1.7065398693084717,2.362507302677841e-06,1.3123221397399902,1.0,1.0,0.0,36.55335235595703,52.0,40253.9921875,0.0,389.6537780761719,1.0,282.79937744140625,285.4613037109375,297.20758056640625,299.9176025390625,293.1499938964844,293.1499938964844,282.75,34871.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507208585739136,1.0,0.0,0.0,3.640438318252564,3.640461206436157,8.843020395943313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.5703125,0.0,1476.823486328125,1895.4371337890625,0.0,2031.6910400390625,0.8961389064788818,1.0,0.0,3.0,1.0,0.0
17909760,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.9859142899513244,0.2657554447650909,0.2387967109680175,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.8937159776687622,0.2009757906198501,0.1904951184988021,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.9356315732002258,0.2276676446199417,0.159238576889038,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8704282641410828,0.1858562529087066,0.1762825101613998,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.8079870939254761,0.1468713581562042,0.6628113985061646,286.23199462890625,284.95001220703125,296.2787780761719,294.1384582519531,296.2759704589844,297.508544921875,286.22955322265625,1.0,0.3143779933452606,1.0,1.0,0.0,1.0,-1.7132387161254885,1.7132363319396973,2.3805812361388234e-06,1.317748785018921,1.0,1.0,0.0,38.70279693603516,55.0,40526.765625,0.0,399.74066162109375,1.0,282.75732421875,285.4104919433594,297.2048034667969,299.8956298828125,293.1499938964844,293.1499938964844,282.45001220703125,35112.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566921710968018,1.0,0.0,0.0,3.6550724506378174,3.6550955772399902,8.914259979064809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.74072265625,0.0,1494.705322265625,1895.4371337890625,0.0,2083.622802734375,0.8996279835700989,1.0,0.0,3.0,1.0,0.0
17909820,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.9645674228668212,0.2681553363800049,0.2408998310565948,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.8718199729919434,0.2020641863346099,0.1917706429958343,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.9099341630935668,0.2290198057889938,0.160377100110054,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390014648437,0.8496701717376709,0.186752051115036,0.1773685216903686,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.7867371439933777,0.1468653976917266,0.6638758778572083,286.03778076171875,284.95001220703125,296.3475036621094,294.1607360839844,296.3447265625,297.4882507324219,286.0321655273437,1.0,0.3191201984882355,1.0,1.0,0.0,1.0,-1.721485257148743,1.7214828729629517,2.402693553449353e-06,1.3242214918136597,1.0,1.0,0.0,42.131717681884766,55.0,41717.8515625,0.0,414.4415588378906,1.0,282.4674072265625,285.1892395019531,297.23016357421875,300.01873779296875,293.1499938964844,293.1499938964844,282.45001220703125,35397.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694039940834045,1.0,0.0,0.0,3.672333240509033,3.672356367111206,8.998651992442319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.56591796875,0.0,1515.9813232421875,1895.4371337890625,0.0,2195.54736328125,0.9037429094314576,1.0,0.0,3.0,1.0,0.0
17909880,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.9592623114585876,0.2688104808330536,0.24147829413414,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.8668525218963623,0.2022960484027862,0.1920304000377655,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257263183594,0.9043928384780884,0.2293154895305633,0.1606114357709884,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.8450108170509338,0.186937466263771,0.1775845736265182,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.7818149328231812,0.1468286216259002,0.6639071702957153,286.025634765625,284.95001220703125,296.3646545410156,294.1661682128906,296.36187744140625,297.48345947265625,286.0238647460937,1.0,0.3202400505542755,1.0,1.0,0.0,1.0,-1.7230701446533203,1.7230677604675293,2.406959083600668e-06,1.3254666328430176,1.0,1.0,0.0,42.99520492553711,58.0,41785.078125,0.0,417.8931274414063,1.0,282.45947265625,285.1797180175781,297.2188415527344,299.9951477050781,293.1499938964844,293.1499938964844,282.1499938964844,35453.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702202200889587,1.0,0.0,0.0,3.6756982803344727,3.6757216453552246,9.015150794766668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.6259765625,0.0,1520.152587890625,1895.4371337890625,0.0,2202.794189453125,0.9045450687408448,1.0,0.0,3.0,1.0,0.0
17909940,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.935042440891266,0.2720229923725128,0.2445102930068969,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.8457478284835815,0.203230395913124,0.1931552588939666,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.8814546465873718,0.2305413335561752,0.161650612950325,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.8250930309295654,0.1876479387283325,0.1784956455230713,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.7605155110359192,0.1464615017175674,0.6633489727973938,285.8163757324219,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4601745605469,285.8140563964844,1.0,0.3255084455013275,1.0,1.0,0.0,1.0,-1.729734182357788,1.7297316789627075,2.424947069812333e-06,1.3307033777236938,1.0,1.0,0.0,47.19377517700195,61.0,42982.8203125,0.0,434.1452331542969,1.0,282.1571960449219,284.9451599121094,297.2317199707031,300.082275390625,293.1499938964844,293.1499938964844,281.8500061035156,35663.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804585099220276,1.0,0.0,0.0,3.6883797645568848,3.6884031295776367,9.077464255824452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.76611328125,0.0,1535.94091796875,1895.4371337890625,0.0,2294.2578125,0.9075679183006288,1.0,0.0,3.0,1.0,0.0
17910000,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.935042440891266,0.2720229923725128,0.2445102930068969,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.8457478284835815,0.203230395913124,0.1931552588939666,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.8814546465873718,0.2305413335561752,0.161650612950325,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.8250930309295654,0.1876479387283325,0.1784956455230713,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.7605155110359192,0.1464615017175674,0.6633489727973938,285.8163757324219,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4601745605469,285.8140563964844,1.0,0.3255084455013275,1.0,1.0,0.0,1.0,-1.729734182357788,1.7297316789627075,2.424947069812333e-06,1.3307033777236938,1.0,1.0,0.0,47.19377517700195,61.0,42982.8203125,0.0,434.1452331542969,1.0,282.1571960449219,284.9451599121094,297.2317199707031,300.082275390625,293.1499938964844,293.1499938964844,281.8500061035156,35663.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804585099220276,1.0,0.0,0.0,3.6883797645568848,3.6884031295776367,9.077464255824452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.76611328125,0.0,1535.94091796875,1895.4371337890625,0.0,2294.2578125,0.9075679183006288,1.0,0.0,3.0,1.0,0.0
17910060,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.9146733283996582,0.275103896856308,0.2474396228790283,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.8288017511367798,0.2038701325654983,0.1939820647239685,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.862716794013977,0.2314387708902359,0.1624463349580764,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.8081003427505493,0.1880760937929153,0.1791193336248397,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.7432392835617065,0.1458478420972824,0.6616063714027405,285.60809326171875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4376220703125,285.60614013671875,1.0,0.3302553594112396,1.0,1.0,0.0,1.0,-1.73385751247406,1.733855128288269,2.4361058876820607e-06,1.3339338302612305,1.0,1.0,0.0,51.26559066772461,64.0,44100.98828125,0.0,448.6127624511719,1.0,281.8592224121094,284.71417236328125,297.24627685546875,300.16339111328125,293.1499938964844,293.1499938964844,281.54998779296875,35793.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889232635498047,1.0,0.0,0.0,3.696176052093506,3.696199417114258,9.115879038290586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.0625,0.0,1545.701171875,1895.4371337890625,0.0,2370.614501953125,0.9094261527061462,1.0,0.0,3.0,1.0,0.0
17910120,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.9146733283996582,0.275103896856308,0.2474396228790283,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.8288017511367798,0.2038701325654983,0.1939820647239685,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.862716794013977,0.2314387708902359,0.1624463349580764,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.8081003427505493,0.1880760937929153,0.1791193336248397,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.7432392835617065,0.1458478420972824,0.6616063714027405,285.60809326171875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4376220703125,285.60614013671875,1.0,0.3302553594112396,1.0,1.0,0.0,1.0,-1.73385751247406,1.733855128288269,2.4361058876820607e-06,1.3339338302612305,1.0,1.0,0.0,51.26559066772461,64.0,44100.98828125,0.0,448.6127624511719,1.0,281.8592224121094,284.71417236328125,297.24627685546875,300.16339111328125,293.1499938964844,293.1499938964844,281.54998779296875,35793.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889232635498047,1.0,0.0,0.0,3.696176052093506,3.696199417114258,9.115879038290586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.0625,0.0,1545.701171875,1895.4371337890625,0.0,2370.614501953125,0.9094261527061462,1.0,0.0,3.0,1.0,0.0
17910180,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8992245197296143,0.2781109511852264,0.2503037452697754,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8144211769104004,0.2042833566665649,0.1945781707763672,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.8473382592201233,0.2320779114961624,0.1630499064922332,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.7925965189933777,0.1882944703102111,0.1795277595520019,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7288677096366882,0.1450458616018295,0.6589423418045044,285.396240234375,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.4164428710937,285.3940734863281,1.0,0.334552139043808,1.0,1.0,0.0,1.0,-1.7360297441482544,1.7360273599624634,2.4419794044661103e-06,1.3356215953826904,1.0,1.0,0.0,55.18867111206055,52.0,45166.734375,0.0,461.51605224609375,1.0,281.5592041015625,284.4793701171875,297.2635498046875,300.24639892578125,293.1499938964844,293.1499938964844,281.25,35873.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796625018119812,1.0,0.0,0.0,3.700961828231812,3.700985431671143,9.139501457866572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.43701171875,0.0,1551.7132568359375,1895.4371337890625,0.0,2440.609130859375,0.9105668663978576,1.0,0.0,3.0,1.0,0.0
17910240,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8992245197296143,0.2781109511852264,0.2503037452697754,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8144211769104004,0.2042833566665649,0.1945781707763672,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.8473382592201233,0.2320779114961624,0.1630499064922332,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.7925965189933777,0.1882944703102111,0.1795277595520019,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7288677096366882,0.1450458616018295,0.6589423418045044,285.396240234375,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.4164428710937,285.3940734863281,1.0,0.334552139043808,1.0,1.0,0.0,1.0,-1.7360297441482544,1.7360273599624634,2.4419794044661103e-06,1.3356215953826904,1.0,1.0,0.0,55.18867111206055,52.0,45166.734375,0.0,461.51605224609375,1.0,281.5592041015625,284.4793701171875,297.2635498046875,300.24639892578125,293.1499938964844,293.1499938964844,281.25,35873.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796625018119812,1.0,0.0,0.0,3.700961828231812,3.700985431671143,9.139501457866572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.43701171875,0.0,1551.7132568359375,1895.4371337890625,0.0,2440.609130859375,0.9105668663978576,1.0,0.0,3.0,1.0,0.0
17910300,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.9000158905982971,0.2795841991901397,0.2516507506370544,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8139168620109558,0.2044336348772049,0.1947486847639084,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8469140529632568,0.2323335856199264,0.1632526218891143,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.7919548749923706,0.1883508116006851,0.1796081811189651,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.7275915145874023,0.1445994973182678,0.6570501327514648,285.2536315917969,284.95001220703125,296.6627502441406,294.247802734375,296.6600036621094,297.4065246582031,285.2325134277344,1.0,0.3343969285488128,1.0,1.0,0.0,1.0,-1.7359211444854736,1.7359187602996826,2.4416788164671743e-06,1.3355318307876587,1.0,1.0,0.0,55.382511138916016,52.0,46092.6328125,0.0,462.0222778320313,1.0,281.29888916015625,284.2947082519531,297.2952575683594,300.3925476074219,293.1499938964844,293.1499938964844,281.25,35900.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024492859840393,1.0,0.0,0.0,3.702608585357666,3.702632188796997,9.147636887973932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.7998046875,0.0,1553.78564453125,1895.4371337890625,0.0,2493.839599609375,0.9109593629837036,1.0,0.0,3.0,1.0,0.0
17910360,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.9056658148765564,0.2809532880783081,0.2528627514839172,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8174328207969666,0.2045093029737472,0.1948061734437942,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.8507022857666016,0.2324971705675125,0.1633591949939727,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.7955206632614136,0.1883377879858017,0.1795804649591446,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.7297640442848206,0.1440974622964859,0.6547086834907532,285.1763610839844,284.95001220703125,296.70526123046875,294.25689697265625,296.7025146484375,297.39630126953125,285.1736145019531,1.0,0.3331440091133117,1.0,1.0,0.0,1.0,-1.7347300052642822,1.7347275018692017,2.438433057250222e-06,1.3345870971679688,1.0,1.0,0.0,54.43980407714844,40.0,46152.70703125,0.0,458.5113220214844,1.0,281.25604248046875,284.2369079589844,297.2818298339844,300.32861328125,293.1499938964844,293.1499938964844,280.95001220703125,35922.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038754463195801,1.0,0.0,0.0,3.7038941383361816,3.7039177417755127,9.153989708465816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.7490234375,0.0,1555.404541015625,1895.4371337890625,0.0,2506.910400390625,0.9112657308578492,1.0,0.0,3.0,1.0,0.0
17910420,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9312307834625244,0.2835854589939117,0.2551055252552032,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8338890075683594,0.2045608162879943,0.1947306841611862,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8690003752708435,0.2327025532722473,0.1634168177843094,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8126410245895386,0.1882195323705673,0.1793417930603027,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7425339818000793,0.1430250108242035,0.6492574214935303,284.9573059082031,284.95001220703125,296.7901916503906,294.2731018066406,296.7874450683594,297.3768920898437,284.95440673828125,1.0,0.3280474841594696,1.0,1.0,0.0,1.0,-1.7305710315704346,1.7305686473846436,2.427118033665465e-06,1.3312863111495972,0.9916987419128418,0.9916987419128418,0.0,50.2269401550293,28.0,47037.69921875,0.0,443.5757751464844,1.0,280.9589538574219,283.9974060058594,297.2925720214844,300.3946533203125,293.1499938964844,293.1499938964844,280.6499938964844,36051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102720379829407,1.0,0.0,0.0,3.704301834106445,3.704325437545776,9.156004807664432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.95556640625,0.0,1556.84619140625,1895.4371337890625,0.0,2565.698974609375,0.9113425612449646,1.0,0.0,3.0,1.0,0.0
17910480,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9312307834625244,0.2835854589939117,0.2551055252552032,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8338890075683594,0.2045608162879943,0.1947306841611862,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8690003752708435,0.2327025532722473,0.1634168177843094,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8126410245895386,0.1882195323705673,0.1793417930603027,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7425339818000793,0.1430250108242035,0.6492574214935303,284.9573059082031,284.95001220703125,296.7901916503906,294.2731018066406,296.7874450683594,297.3768920898437,284.95440673828125,1.0,0.3280474841594696,1.0,1.0,0.0,1.0,-1.7305710315704346,1.7305686473846436,2.427118033665465e-06,1.3312863111495972,0.9916987419128418,0.9916987419128418,0.0,50.2269401550293,28.0,47037.69921875,0.0,443.5757751464844,1.0,280.9589538574219,283.9974060058594,297.2925720214844,300.3946533203125,293.1499938964844,293.1499938964844,280.6499938964844,36051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102720379829407,1.0,0.0,0.0,3.704301834106445,3.704325437545776,9.156004807664432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.95556640625,0.0,1556.84619140625,1895.4371337890625,0.0,2565.698974609375,0.9113425612449646,1.0,0.0,3.0,1.0,0.0
17910540,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9748013019561768,0.2862639129161834,0.2571940422058105,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8662711381912231,0.2045834362506866,0.1944732218980789,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.9050652980804444,0.2328769862651825,0.1633263081312179,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8431037664413452,0.1880757212638855,0.1789287030696869,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.7695899605751038,0.1419416069984436,0.6430942416191101,284.83331298828125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3599853515625,284.84576416015625,1.0,0.3203075528144836,1.0,1.0,0.0,1.0,-1.7247648239135742,1.7247624397277832,2.411361947451951e-06,1.3266674280166626,0.8460957407951355,0.8460957407951355,0.0,43.71094512939453,25.0,47145.7578125,0.0,420.979248046875,1.0,280.6579284667969,283.89605712890625,297.2936096191406,300.4080505371094,293.1499938964844,293.1499938964844,280.95001220703125,42803.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145203590393066,1.0,0.0,0.0,3.468214511871338,3.4682371616363525,8.026112254810869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.81494140625,0.0,1352.99560546875,1895.4371337890625,0.0,2604.8818359375,0.863761305809021,1.0,0.0,3.0,1.0,0.0
17910600,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9748013019561768,0.2862639129161834,0.2571940422058105,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8662711381912231,0.2045834362506866,0.1944732218980789,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.9050652980804444,0.2328769862651825,0.1633263081312179,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8431037664413452,0.1880757212638855,0.1789287030696869,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.7695899605751038,0.1419416069984436,0.6430942416191101,284.83331298828125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3599853515625,284.84576416015625,1.0,0.3203075528144836,1.0,1.0,0.0,1.0,-1.7247648239135742,1.7247624397277832,2.411361947451951e-06,1.3266674280166626,0.8460957407951355,0.8460957407951355,0.0,43.71094512939453,25.0,47145.7578125,0.0,420.979248046875,1.0,280.6579284667969,283.89605712890625,297.2936096191406,300.4080505371094,293.1499938964844,293.1499938964844,280.95001220703125,42803.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145203590393066,1.0,0.0,0.0,3.468214511871338,3.4682371616363525,8.026112254810869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.81494140625,0.0,1352.99560546875,1895.4371337890625,0.0,2604.8818359375,0.863761305809021,1.0,0.0,3.0,1.0,0.0
17910660,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.2913398146629333,0.2579082548618316,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8940239548683167,0.2055122405290603,0.1949587017297744,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9380595684051514,0.2341724336147308,0.1639043986797332,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8687769174575806,0.1887764781713485,0.1792148351669311,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.792256236076355,0.1415810137987136,0.6398108601570129,285.0357971191406,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.3593444824219,285.02996826171875,1.0,0.3135902881622314,1.0,1.0,0.0,1.0,-1.7069958448410034,1.7069934606552124,2.365536602155771e-06,1.3141522407531738,0.9975513815879822,0.9975513815879822,0.0,39.45988845825195,25.0,46466.79296875,0.0,402.1488342285156,1.0,280.94122314453125,284.0702819824219,297.24908447265625,300.2451171875,293.1499938964844,293.1499938964844,280.6499938964844,33797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998279929161072,1.0,0.0,0.0,3.55828857421875,3.558310508728028,8.448422477158601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.5029296875,0.0,1380.97216796875,1895.4371337890625,0.0,2469.852783203125,0.8770220279693604,1.0,0.0,3.0,1.0,0.0
