time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.2913398146629333,0.2579082548618316,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8940239548683167,0.2055122405290603,0.1949587017297744,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9380595684051514,0.2341724336147308,0.1639043986797332,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8687769174575806,0.1887764781713485,0.1792148351669311,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.792256236076355,0.1415810137987136,0.6398108601570129,285.0357971191406,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.3593444824219,285.02996826171875,1.0,0.3135902881622314,1.0,1.0,0.0,1.0,-1.7069958448410034,1.7069934606552124,2.365536602155771e-06,1.3141522407531738,0.9975513815879822,0.9975513815879822,0.0,39.45988845825195,25.0,46466.79296875,0.0,402.1488342285156,1.0,280.94122314453125,284.0702819824219,297.24908447265625,300.2451171875,293.1499938964844,293.1499938964844,280.6499938964844,33797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998279929161072,1.0,0.0,0.0,3.55828857421875,3.558310508728028,8.448422477158601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.5029296875,0.0,1380.97216796875,1895.4371337890625,0.0,2469.852783203125,0.8770220279693604,1.0,0.0,3.0,1.0,0.0
17910780,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.997557520866394,0.2996926605701446,0.2347330749034881,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9229418635368348,0.2061544507741928,0.1955923587083816,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9683749079704284,0.234988123178482,0.1645369231700897,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8948423266410828,0.1892267912626266,0.1796535402536392,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8143224120140076,0.1412140130996704,0.6378659605979919,284.8508605957031,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.3736877441406,284.85870361328125,1.0,0.3084114193916321,1.0,1.0,0.0,1.0,-1.6951944828033447,1.6951920986175537,2.3323407276620856e-06,1.3033447265625,0.8479302525520325,0.8479302525520325,0.0,36.10124206542969,43.0,46516.76171875,0.0,382.0104675292969,1.0,280.658203125,283.9061584472656,297.3199157714844,300.3907775878906,293.1499938964844,293.1499938964844,280.95001220703125,40887.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068271279335022,1.0,0.0,0.0,3.4145314693450928,3.414553165435791,7.779568704791018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.75537109375,0.0,1285.8514404296875,1895.4371337890625,0.0,2534.00537109375,0.8497254848480225,1.0,0.0,3.0,1.0,0.0
17910840,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.997557520866394,0.2996926605701446,0.2347330749034881,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9229418635368348,0.2061544507741928,0.1955923587083816,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9683749079704284,0.234988123178482,0.1645369231700897,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8948423266410828,0.1892267912626266,0.1796535402536392,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8143224120140076,0.1412140130996704,0.6378659605979919,284.8508605957031,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.3736877441406,284.85870361328125,1.0,0.3084114193916321,1.0,1.0,0.0,1.0,-1.6951944828033447,1.6951920986175537,2.3323407276620856e-06,1.3033447265625,0.8479302525520325,0.8479302525520325,0.0,36.10124206542969,43.0,46516.76171875,0.0,382.0104675292969,1.0,280.658203125,283.9061584472656,297.3199157714844,300.3907775878906,293.1499938964844,293.1499938964844,280.95001220703125,40887.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068271279335022,1.0,0.0,0.0,3.4145314693450928,3.414553165435791,7.779568704791018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.75537109375,0.0,1285.8514404296875,1895.4371337890625,0.0,2534.00537109375,0.8497254848480225,1.0,0.0,3.0,1.0,0.0
17910900,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.997606635093689,0.3043936491012573,0.2350171953439712,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9231356978416444,0.2066096514463424,0.1958948969841003,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9686102867126464,0.2355761975049972,0.1648241281509399,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8948957920074463,0.1895759105682373,0.1798655539751052,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8137863278388977,0.1411790996789932,0.6371987462043762,285.0130310058594,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.38458251953125,285.0321350097656,1.0,0.3090106844902038,1.0,1.0,0.0,1.0,-1.6956794261932373,1.6956771612167358,2.3333413992077112e-06,1.3034968376159668,0.9465534687042236,0.9465534687042236,0.0,36.13888931274414,43.0,45933.5390625,0.0,382.39154052734375,1.0,280.8957214355469,284.0865173339844,297.2586364746094,300.17510986328125,293.1499938964844,293.1499938964844,280.95001220703125,35793.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980751991271973,1.0,0.0,0.0,3.425510883331299,3.42553186416626,7.82968015755614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.0498046875,0.0,1260.8984375,1895.4371337890625,0.0,2453.84033203125,0.8509729504585266,1.0,0.0,3.0,1.0,0.0
17910960,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.998485267162323,0.3082290291786194,0.2407661825418472,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.916891634464264,0.2072618156671524,0.1964693367481231,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.963020384311676,0.2363986670970916,0.1653601080179214,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8894144296646118,0.1901097148656845,0.180332213640213,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8085376024246216,0.1413118690252304,0.6376352310180664,285.0526733398437,284.95001220703125,297.1273803710937,294.3145751953125,297.1246337890625,297.3927001953125,285.0518493652344,1.0,0.3114771246910095,1.0,1.0,0.0,1.0,-1.704991102218628,1.704988718032837,2.3579157186759403e-06,1.3107270002365112,1.0,1.0,0.0,37.03340148925781,61.0,46290.1640625,0.0,390.1724548339844,1.0,280.9408874511719,284.087646484375,297.2750244140625,300.2422180175781,293.1499938964844,293.1499938964844,280.6499938964844,33086.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943817973136902,1.0,0.0,0.0,3.5169081687927246,3.5169293880462646,8.253066425822908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.61962890625,0.0,1333.0263671875,1895.4371337890625,0.0,2420.17431640625,0.8671404123306274,1.0,0.0,3.0,1.0,0.0
17911020,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.3107330501079559,0.2623108327388763,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8928341865539551,0.2079917788505554,0.1974347531795501,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9371419548988342,0.2372631430625915,0.1662078499794006,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8670624494552612,0.1906691640615463,0.1811234503984451,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7871736884117126,0.1412014067173004,0.6383641362190247,284.8959655761719,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.384033203125,284.90142822265625,1.0,0.3197365403175354,1.0,1.0,0.0,1.0,-1.7348518371582031,1.734849452972412,2.4380915419897065e-06,1.3341493606567385,0.9032801389694214,0.9032801389694214,0.0,40.672096252441406,61.0,47579.2890625,0.0,417.9305725097656,1.0,280.66357421875,283.9149780273437,297.35986328125,300.4760437011719,293.1499938964844,293.1499938964844,280.6499938964844,37382.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055183291435242,1.0,0.0,0.0,3.492960453033448,3.4929823875427246,8.141054195220931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.455078125,0.0,1339.468017578125,1895.4371337890625,0.0,2521.984130859375,0.8643202185630798,1.0,0.0,3.0,1.0,0.0
17911080,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.3106694221496582,0.2662294209003448,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8884963393211365,0.2080692499876022,0.1975313872098922,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9320002794265748,0.2373543530702591,0.1662875264883041,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8629561066627502,0.1907248944044113,0.1811997890472412,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7832028865814209,0.141154870390892,0.6383089423179626,284.9058837890625,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.38067626953125,284.9131164550781,1.0,0.3211947977542877,1.0,1.0,0.0,1.0,-1.739789605140686,1.7397871017456057,2.451513864798472e-06,1.338027000427246,0.9060155153274536,0.9060155153274536,0.0,41.387916564941406,64.0,47674.36328125,0.0,422.9459838867188,1.0,280.6591796875,283.9248046875,297.3569030761719,300.4704284667969,293.1499938964844,293.1499938964844,280.3500061035156,37418.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061215281486511,1.0,0.0,0.0,3.4846794605255127,3.484701156616211,8.102498441076023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.1904296875,0.0,1331.3172607421875,1895.4371337890625,0.0,2527.52294921875,0.8629077076911926,1.0,0.0,3.0,1.0,0.0
17911140,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.980505645275116,0.3093475103378296,0.2786963880062103,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8543974757194519,0.2085480690002441,0.1982507556676864,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8928114771842957,0.2379262298345565,0.1668834090232849,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8311755657196045,0.1910307258367538,0.1817547976970672,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.751837968826294,0.1404874771833419,0.6368411779403687,284.8714599609375,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3468017578125,284.8834533691406,1.0,0.3293827474117279,1.0,1.0,0.0,1.0,-1.7560850381851196,1.756082534790039,2.4965574993984774e-06,1.3511590957641602,0.8228253126144409,0.8228253126144409,0.0,47.4674072265625,67.0,48231.1796875,0.0,450.5802307128906,1.0,280.36004638671875,283.88641357421875,297.35858154296875,300.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,41783.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166028261184692,1.0,0.0,0.0,3.260972261428833,3.260992765426636,7.095573550941481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.10302734375,0.0,1147.1365966796875,1895.4371337890625,0.0,2624.126220703125,0.8179391026496887,1.0,0.0,3.0,1.0,0.0
17911200,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.980505645275116,0.3093475103378296,0.2786963880062103,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8543974757194519,0.2085480690002441,0.1982507556676864,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8928114771842957,0.2379262298345565,0.1668834090232849,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8311755657196045,0.1910307258367538,0.1817547976970672,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.751837968826294,0.1404874771833419,0.6368411779403687,284.8714599609375,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3468017578125,284.8834533691406,1.0,0.3293827474117279,1.0,1.0,0.0,1.0,-1.7560850381851196,1.756082534790039,2.4965574993984774e-06,1.3511590957641602,0.8228253126144409,0.8228253126144409,0.0,47.4674072265625,67.0,48231.1796875,0.0,450.5802307128906,1.0,280.36004638671875,283.88641357421875,297.35858154296875,300.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,41783.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166028261184692,1.0,0.0,0.0,3.260972261428833,3.260992765426636,7.095573550941481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.10302734375,0.0,1147.1365966796875,1895.4371337890625,0.0,2624.126220703125,0.8179391026496887,1.0,0.0,3.0,1.0,0.0
17911260,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9612140655517578,0.3107734620571136,0.2793557643890381,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.837744414806366,0.2090456485748291,0.1987380534410476,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8742521405220032,0.2385523170232772,0.1673064082860946,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8152207136154175,0.1914111226797104,0.1821411848068237,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7364543676376343,0.1402250081300735,0.6359196901321411,285.0324401855469,284.95001220703125,297.3402709960937,294.3238220214844,297.3376770019531,297.3402709960937,285.0414123535156,1.0,0.3331714868545532,1.0,1.0,0.0,1.0,-1.756509780883789,1.7565072774887085,2.4976343411253765e-06,1.3514201641082764,0.9304353594779968,0.9304353594779968,0.0,51.12917709350586,67.0,47831.80078125,0.0,461.99853515625,1.0,280.60400390625,284.0395812988281,297.287841796875,300.3294982910156,293.1499938964844,293.1499938964844,280.6499938964844,34529.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088364601135254,1.0,0.0,0.0,3.321964263916016,3.321984052658081,7.363481699940166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.1435546875,0.0,1153.85888671875,1895.4371337890625,0.0,2552.482421875,0.8264191746711731,1.0,0.0,3.0,1.0,0.0
17911320,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9507359862327576,0.3123912513256073,0.2807115316390991,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8291797041893005,0.2095144689083099,0.199249267578125,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8646838665008545,0.2391251474618911,0.1677596569061279,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8063961863517761,0.1917863935232162,0.1825642436742782,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7283534407615662,0.1401165425777435,0.6357135772705078,285.0367431640625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33935546875,285.033203125,1.0,0.3358985483646393,1.0,1.0,0.0,1.0,-1.7595548629760742,1.7595523595809937,2.5059980544028804e-06,1.353787541389465,0.9593093395233154,0.9593093395233154,0.0,53.4319953918457,70.0,48026.83984375,0.0,470.7739868164063,1.0,280.6398010253906,284.019287109375,297.29815673828125,300.3817138671875,293.1499938964844,293.1499938964844,280.3500061035156,32884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069518804550171,1.0,0.0,0.0,3.3997557163238525,3.399775981903076,7.712386036473617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.59326171875,0.0,1215.61376953125,1895.4371337890625,0.0,2535.15185546875,0.8404523730278015,1.0,0.0,3.0,1.0,0.0
17911380,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9295584559440612,0.3154121339321136,0.2837779819965362,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.81222003698349,0.2100336253643036,0.2001016736030578,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8463258147239685,0.2396940886974334,0.1684616804122924,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7882859110832214,0.1921388804912567,0.183245375752449,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7119102478027344,0.139527678489685,0.6344947814941406,284.885498046875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3319091796875,284.8940124511719,1.0,0.3415374457836151,1.0,1.0,0.0,1.0,-1.7644609212875366,1.764458417892456,2.519585450500017e-06,1.3576610088348389,0.8435165286064148,0.8435165286064148,0.0,58.44027328491211,58.0,48521.80078125,0.0,488.87255859375,1.0,280.3595275878906,283.87371826171875,297.35369873046875,300.5418395996094,293.1499938964844,293.1499938964844,280.6499938964844,39412.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171214461326599,1.0,0.0,0.0,3.293635368347168,3.2936558723449707,7.238430157485709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.44091796875,0.0,1160.945068359375,1895.4371337890625,0.0,2628.922607421875,0.822151780128479,1.0,0.0,3.0,1.0,0.0
17911440,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9295584559440612,0.3154121339321136,0.2837779819965362,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.81222003698349,0.2100336253643036,0.2001016736030578,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8463258147239685,0.2396940886974334,0.1684616804122924,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7882859110832214,0.1921388804912567,0.183245375752449,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7119102478027344,0.139527678489685,0.6344947814941406,284.885498046875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3319091796875,284.8940124511719,1.0,0.3415374457836151,1.0,1.0,0.0,1.0,-1.7644609212875366,1.764458417892456,2.519585450500017e-06,1.3576610088348389,0.8435165286064148,0.8435165286064148,0.0,58.44027328491211,58.0,48521.80078125,0.0,488.87255859375,1.0,280.3595275878906,283.87371826171875,297.35369873046875,300.5418395996094,293.1499938964844,293.1499938964844,280.6499938964844,39412.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171214461326599,1.0,0.0,0.0,3.293635368347168,3.2936558723449707,7.238430157485709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.44091796875,0.0,1160.945068359375,1895.4371337890625,0.0,2628.922607421875,0.822151780128479,1.0,0.0,3.0,1.0,0.0
17911500,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9287923574447632,0.3173370063304901,0.2852634787559509,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8106186985969543,0.210397183895111,0.2003585398197174,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8446897864341736,0.2401311844587326,0.1686753183603286,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7865679860115051,0.1924097090959549,0.183423563838005,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7096561193466187,0.1393062770366668,0.63323974609375,285.0302734375,284.95001220703125,297.4981689453125,294.3232727050781,297.49560546875,297.3307189941406,285.04400634765625,1.0,0.3419069051742553,1.0,1.0,0.0,1.0,-1.765515685081482,1.7655131816864014,2.522474005672848e-06,1.358464002609253,0.9403862357139589,0.9403862357139589,0.0,59.0174446105957,58.0,48062.58984375,0.0,491.2752990722656,1.0,280.59307861328125,284.0235900878906,297.29150390625,300.34112548828125,293.1499938964844,293.1499938964844,280.6499938964844,34429.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106570243835449,1.0,0.0,0.0,3.338017702102661,3.3380374908447266,7.434821895913046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.3076171875,0.0,1168.025146484375,1895.4371337890625,0.0,2569.245361328125,0.8299280405044556,1.0,0.0,3.0,1.0,0.0
17911560,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9347470998764038,0.3194972574710846,0.2871203422546386,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8137713074684143,0.2108936607837677,0.2007619887590408,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8479641675949097,0.2407270520925521,0.1690400540828704,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7897140383720398,0.1928056478500366,0.1837336719036102,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7117652297019958,0.1392009854316711,0.6324535608291626,285.03076171875,284.95001220703125,297.53857421875,294.3222351074219,297.5174255371094,297.3318786621094,285.0166015625,1.0,0.3411922454833984,0.958675742149353,0.958675742149353,0.2000000029802322,1.0,-1.7680902481079102,1.58717679977417,0.1809134632349014,1.18034029006958,0.9722642302513124,0.9722642302513124,0.0,58.24917984008789,46.0,47237.6953125,0.0,490.2020263671875,1.0,280.6398620605469,283.95361328125,297.29864501953125,300.387451171875,293.1499938964844,293.1499938964844,280.3500061035156,32577.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083862662315369,1.0,0.0,0.0,3.432879686355591,3.4329001903533936,7.863401947361126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.90380859375,0.0,1245.4947509765625,1895.4371337890625,0.0,2548.34033203125,0.8475802540779114,1.0,0.0,3.0,1.0,0.0
17911620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.9448276162147522,0.3209975361824035,0.2888325452804565,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.8198724389076233,0.211046889424324,0.2010553181171417,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8544485569000244,0.2408571243286132,0.1692911088466644,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.7960301637649536,0.1928835809230804,0.183937668800354,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.716486394405365,0.1388350427150726,0.631179690361023,284.72662353515625,284.95001220703125,297.5824584960937,294.3206787109375,297.5014038085937,297.32763671875,284.6971740722656,1.0,0.3392857015132904,0.9135650396347046,0.9135650396347046,0.4183257520198822,1.0,-1.769523024559021,1.192530393600464,0.5769925713539124,0.7866318821907043,0.7486616969108582,0.7486616969108582,0.0,56.54317092895508,46.0,43833.203125,0.0,485.2587890625,1.0,280.3956604003906,283.5901794433594,297.329345703125,300.4205627441406,293.1499938964844,293.1499938964844,280.3500061035156,42968.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116512894630432,1.0,0.0,0.0,3.2985498905181885,3.2985711097717285,7.260047141244286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.24267578125,0.0,1189.4993896484375,1895.4371337890625,0.0,2578.408203125,0.8201202154159546,1.0,0.0,3.0,1.0,0.0
17911680,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.9546917080879213,0.3219389617443084,0.2896226048469543,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.8262637257575989,0.2109602391719818,0.2009488642215728,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.8614052534103394,0.2407108694314956,0.1691708266735077,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.802773654460907,0.1927497535943985,0.1837841272354126,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7214785814285278,0.138360857963562,0.6289281845092773,284.7474670410156,284.95001220703125,297.6188049316406,294.3191223144531,297.4754638671875,297.3210754394531,284.77459716796875,1.0,0.3368802666664123,0.8760272860527039,0.8760272860527039,0.6000000238418579,1.0,-1.7673115730285645,0.9088579416275024,0.858453631401062,0.503983736038208,0.6874490976333618,0.6874490976333618,0.0,54.6614875793457,34.0,39155.83984375,0.0,477.8381652832031,1.0,280.361572265625,283.7012939453125,297.2398376464844,300.0228271484375,293.1499938964844,293.1499938964844,280.6499938964844,54513.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002309203147888,1.0,0.0,0.0,2.7776269912719727,2.777646064758301,5.14803161877353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.38623046875,0.0,838.8845825195312,1895.4371337890625,0.0,2473.536376953125,0.7284386157989502,1.0,0.0,3.0,1.0,0.0
17911740,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9903953075408936,0.3259364068508148,0.2925173938274383,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8548628091812134,0.2116437405347824,0.2011100202798843,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8934211134910583,0.2415392398834228,0.1693437099456787,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8307980298995972,0.193260982632637,0.1837992519140243,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7443386912345886,0.1379264444112777,0.6249682903289795,284.9186096191406,284.95001220703125,297.6982421875,294.31475830078125,297.4856872558594,297.32147216796875,284.9256286621094,1.0,0.3298834562301636,0.7933787703514099,0.7933787703514099,1.0,1.0,-1.7664463520050049,0.7720344662666321,0.9944118857383728,0.3674530386924743,0.745212972164154,0.745212972164154,0.0,48.08990097045898,25.0,36736.0859375,0.0,457.4151916503906,1.0,280.6307983398437,283.8449401855469,297.099365234375,299.523193359375,293.1499938964844,293.1499938964844,280.95001220703125,39912.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497871518135071,1.0,0.0,0.0,2.7213850021362305,2.7214009761810303,4.941665565638687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.935546875,0.0,718.5676879882812,1895.4371337890625,0.0,2023.6097412109373,0.698480486869812,1.0,0.0,3.0,1.0,0.0
17911800,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9903953075408936,0.3259364068508148,0.2925173938274383,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8548628091812134,0.2116437405347824,0.2011100202798843,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8934211134910583,0.2415392398834228,0.1693437099456787,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8307980298995972,0.193260982632637,0.1837992519140243,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7443386912345886,0.1379264444112777,0.6249682903289795,284.9186096191406,284.95001220703125,297.6982421875,294.31475830078125,297.4856872558594,297.32147216796875,284.9256286621094,1.0,0.3298834562301636,0.7933787703514099,0.7933787703514099,1.0,1.0,-1.7664463520050049,0.7720344662666321,0.9944118857383728,0.3674530386924743,0.745212972164154,0.745212972164154,0.0,48.08990097045898,25.0,36736.0859375,0.0,457.4151916503906,1.0,280.6307983398437,283.8449401855469,297.099365234375,299.523193359375,293.1499938964844,293.1499938964844,280.95001220703125,39912.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497871518135071,1.0,0.0,0.0,2.7213850021362305,2.7214009761810303,4.941665565638687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.935546875,0.0,718.5676879882812,1895.4371337890625,0.0,2023.6097412109373,0.698480486869812,1.0,0.0,3.0,1.0,0.0
17911860,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.995930314064026,0.3292803764343261,0.2948147058486938,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8594231009483337,0.2122111320495605,0.2015743404626846,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8984622359275818,0.2422185987234115,0.1697562783956527,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.834930956363678,0.1937189549207687,0.184164747595787,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7473635673522949,0.1378331780433654,0.6242589950561523,285.03338623046875,284.95001220703125,297.74285888671875,294.3117980957031,297.5074462890625,297.3258361816406,285.0312194824219,1.0,0.3248088657855987,0.8053916692733765,0.8053916692733765,1.0,1.0,-1.7383781671524048,0.7587457895278931,0.9796323776245116,0.3633435666561126,0.832167387008667,0.832167387008667,0.0,46.81335067749024,25.0,36136.5390625,0.0,444.5528869628906,1.0,280.8811340332031,283.94976806640625,297.1042175292969,299.4092102050781,293.1499938964844,293.1499938964844,280.95001220703125,32831.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260695099830627,1.0,0.0,0.0,2.824402332305908,2.82441782951355,5.322877996150055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.142578125,0.0,746.7119750976562,1895.4371337890625,0.0,1822.245849609375,0.7143179774284363,1.0,0.0,3.0,1.0,0.0
17911920,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.334215760231018,0.2737308740615845,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.886631190776825,0.2127292305231094,0.2018506228923797,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9300457835197448,0.2428960651159286,0.17004956305027,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8599252104759216,0.1940804421901703,0.1843284368515014,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7695995569229126,0.1378393918275833,0.6232402920722961,284.9774780273437,284.95001220703125,297.7767944335937,294.309326171875,297.53271484375,297.3436584472656,284.9843444824219,1.0,0.3209874033927917,0.8145889639854431,0.8145889639854431,1.0,1.0,-1.7440732717514038,0.7632727026939392,0.9808005690574646,0.3635945618152618,0.8105596303939819,0.8105596303939819,0.0,42.4094123840332,25.0,35997.72265625,0.0,426.9969482421875,1.0,280.93017578125,283.9140014648437,297.1627197265625,299.48846435546875,293.1499938964844,293.1499938964844,281.25,33738.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167035937309265,1.0,0.0,0.0,2.877495765686035,2.877511978149414,5.524878474716388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1083984375,0.0,788.7409057617188,1895.4371337890625,0.0,1744.9853515625,0.7238589525222778,1.0,0.0,3.0,1.0,0.0
17911980,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9990000128746032,0.3452673852443695,0.2530607581138611,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.912195324897766,0.2137462943792343,0.2027231156826019,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9588181972503662,0.2439729124307632,0.1707832515239715,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8835877776145935,0.1949553936719894,0.1850199103355407,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.790016233921051,0.1380157619714737,0.6232009530067444,285.0492858886719,284.95001220703125,297.8544311523437,294.3029479980469,297.5870666503906,297.37890625,285.0410461425781,1.0,0.3143182098865509,0.8357991576194763,0.8357991576194763,1.0,1.0,-1.7220927476882937,0.7552969455718994,0.966795802116394,0.3601152300834656,0.924468755722046,0.924468755722046,0.0,38.76365280151367,43.0,35539.27734375,0.0,403.4403381347656,1.0,281.233154296875,283.96124267578125,297.2395324707031,299.54034423828125,293.1499938964844,293.1499938964844,280.95001220703125,29885.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017954587936401,1.0,0.0,0.0,3.1212496757507324,3.121266841888428,6.500553126898012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.85107421875,0.0,949.51953125,1895.4371337890625,0.0,1624.951171875,0.7746694684028625,1.0,0.0,3.0,1.0,0.0
17912040,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9990000128746032,0.3452673852443695,0.2530607581138611,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.912195324897766,0.2137462943792343,0.2027231156826019,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9588181972503662,0.2439729124307632,0.1707832515239715,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8835877776145935,0.1949553936719894,0.1850199103355407,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.790016233921051,0.1380157619714737,0.6232009530067444,285.0492858886719,284.95001220703125,297.8544311523437,294.3029479980469,297.5870666503906,297.37890625,285.0410461425781,1.0,0.3143182098865509,0.8357991576194763,0.8357991576194763,1.0,1.0,-1.7220927476882937,0.7552969455718994,0.966795802116394,0.3601152300834656,0.924468755722046,0.924468755722046,0.0,38.76365280151367,43.0,35539.27734375,0.0,403.4403381347656,1.0,281.233154296875,283.96124267578125,297.2395324707031,299.54034423828125,293.1499938964844,293.1499938964844,280.95001220703125,29885.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017954587936401,1.0,0.0,0.0,3.1212496757507324,3.121266841888428,6.500553126898012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.85107421875,0.0,949.51953125,1895.4371337890625,0.0,1624.951171875,0.7746694684028625,1.0,0.0,3.0,1.0,0.0
17912100,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.3506863117218017,0.2511115372180938,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9153637290000916,0.2140606641769409,0.2031213194131851,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.961817741394043,0.2442614883184433,0.1710835397243499,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8863124847412109,0.1952089965343475,0.185353085398674,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7921051979064941,0.1380311697721481,0.6235044002532959,284.89569091796875,284.95001220703125,297.89288330078125,294.2994689941406,297.6140441894531,297.396484375,284.87530517578125,1.0,0.3143956065177917,0.8464042544364929,0.8464042544364929,1.0,1.0,-1.721339464187622,0.7560203075408936,0.9653191566467284,0.3607934713363647,0.8331482410430908,0.8331482410430908,0.0,38.469818115234375,43.0,36202.79296875,0.0,402.1510925292969,1.0,281.0098876953125,283.7817077636719,297.3390197753906,299.7891845703125,293.1499938964844,293.1499938964844,280.95001220703125,34151.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111576199531555,1.0,0.0,0.0,3.1443514823913574,3.144369602203369,6.5971363483186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.46875,0.0,995.8721923828124,1895.4371337890625,0.0,1699.8951416015625,0.7820351719856262,1.0,0.0,3.0,1.0,0.0
17912160,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.3546001017093658,0.2559366524219513,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9096053242683412,0.2142107337713241,0.203341394662857,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9560381174087524,0.2443561404943466,0.1712110489606857,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8811859488487244,0.1953065991401672,0.185522124171257,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7871881127357483,0.1379182934761047,0.623346209526062,284.8744506835937,284.95001220703125,297.9310607910156,294.2958068847656,297.6358642578125,297.4053649902344,284.88360595703125,1.0,0.3163322508335113,0.8468963503837585,0.8468963503837585,1.0,1.0,-1.727555751800537,0.7590858340263367,0.9684699773788452,0.3624573945999145,0.7916247248649597,0.7916247248649597,0.0,39.28417205810547,61.0,35927.33203125,0.0,408.1036071777344,1.0,280.96270751953125,283.8031311035156,297.3433532714844,299.7585754394531,293.1499938964844,293.1499938964844,281.25,39451.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169353365898132,1.0,0.0,0.0,3.0137476921081543,3.013765811920166,6.060481041458843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6416015625,0.0,924.2549438476562,1895.4371337890625,0.0,1746.880126953125,0.7604551315307617,1.0,0.0,3.0,1.0,0.0
17912220,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.3590389192104339,0.2770223319530487,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8863583207130432,0.2150448262691497,0.2040941417217254,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9293959736824036,0.2452702969312667,0.1717858016490936,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8593175411224365,0.1959862411022186,0.1861447542905807,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7667247653007507,0.1379365622997284,0.6237254738807678,285.0391845703125,284.95001220703125,298.00360107421875,294.288330078125,297.6676940917969,297.4046936035156,285.0376281738281,1.0,0.3245823979377746,0.847841203212738,0.847841203212738,1.0,1.0,-1.755657196044922,0.7725091576576233,0.9831480383872986,0.369794636964798,0.924717128276825,0.924717128276825,0.0,43.183326721191406,61.0,36067.828125,0.0,436.160400390625,1.0,281.2345886230469,283.93731689453125,297.27117919921875,299.62078857421875,293.1499938964844,293.1499938964844,281.25,31386.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095018029212952,1.0,0.0,0.0,3.191284656524658,3.19130277633667,6.795546596549684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.962890625,0.0,1017.31298828125,1895.4371337890625,0.0,1686.531494140625,0.7923738360404968,1.0,0.0,3.0,1.0,0.0
17912280,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.359116792678833,0.2781762778759002,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8851665258407593,0.2150834947824478,0.2041396796703338,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9279691576957704,0.2453121840953827,0.17182257771492,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8582037687301636,0.1960182040929794,0.1861837953329086,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7656818628311157,0.1379361748695373,0.6237733960151672,285.0379943847656,284.95001220703125,298.0066223144531,294.2880249023437,297.6686706542969,297.4040222167969,285.0365600585937,1.0,0.3250416815280914,0.8478806018829346,0.8478806018829346,1.0,1.0,-1.7572453022003174,0.7732663154602051,0.9839790463447572,0.3702113032341003,0.9263085126876832,0.9263085126876832,0.0,43.40777206420898,79.0,36098.51953125,0.0,437.7834777832031,1.0,281.2364196777344,283.9354248046875,297.27294921875,299.6260070800781,293.1499938964844,293.1499938964844,280.95001220703125,31386.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095803022384644,1.0,0.0,0.0,3.1984288692474365,3.198447227478028,6.826007279414625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.55908203125,0.0,1023.3848876953124,1895.4371337890625,0.0,1687.163818359375,0.7939385771751404,1.0,0.0,3.0,1.0,0.0
17912340,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.3572761714458465,0.3143271207809448,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8510374426841736,0.2155983299016952,0.2050298899412155,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8888858556747437,0.2457607984542846,0.1724709719419479,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8266280293464661,0.1964017748832702,0.1869381964206695,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7362042665481567,0.1374633163213729,0.623684287071228,284.9013366699219,284.95001220703125,298.0810546875,294.27978515625,297.68072509765625,297.3659362792969,284.9091186523437,1.0,0.3389475643634796,0.8488647937774658,0.8488647937774658,1.0,1.0,-1.803290605545044,0.7952229976654053,1.008067607879639,0.3823329210281372,0.8299850821495056,0.8299850821495056,0.0,50.77574157714844,82.0,37283.90625,0.0,488.67279052734375,1.0,280.9612731933594,283.7858581542969,297.3425598144531,299.8329772949219,293.1499938964844,293.1499938964844,281.25,37905.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264920473098755,1.0,0.0,0.0,3.1483004093170166,3.1483194828033447,6.613718142034486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0107421875,0.0,1023.3801879882812,1895.4371337890625,0.0,1825.7635498046875,0.788648784160614,1.0,0.0,3.0,1.0,0.0
17912400,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.3572761714458465,0.3143271207809448,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8510374426841736,0.2155983299016952,0.2050298899412155,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8888858556747437,0.2457607984542846,0.1724709719419479,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8266280293464661,0.1964017748832702,0.1869381964206695,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7362042665481567,0.1374633163213729,0.623684287071228,284.9013366699219,284.95001220703125,298.0810546875,294.27978515625,297.68072509765625,297.3659362792969,284.9091186523437,1.0,0.3389475643634796,0.8488647937774658,0.8488647937774658,1.0,1.0,-1.803290605545044,0.7952229976654053,1.008067607879639,0.3823329210281372,0.8299850821495056,0.8299850821495056,0.0,50.77574157714844,82.0,37283.90625,0.0,488.67279052734375,1.0,280.9612731933594,283.7858581542969,297.3425598144531,299.8329772949219,293.1499938964844,293.1499938964844,281.25,37905.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264920473098755,1.0,0.0,0.0,3.1483004093170166,3.1483194828033447,6.613718142034486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0107421875,0.0,1023.3801879882812,1895.4371337890625,0.0,1825.7635498046875,0.788648784160614,1.0,0.0,3.0,1.0,0.0
17912460,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9659081697463988,0.3556183278560638,0.3203151822090149,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.815330982208252,0.2163049429655075,0.205971822142601,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8491721749305725,0.2464901208877563,0.1731584519147873,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7902392148971558,0.1969494223594665,0.1877407878637313,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7030148506164551,0.1368255466222763,0.6225035190582275,285.0407409667969,284.95001220703125,298.1543273925781,294.271240234375,297.6926574707031,297.3287353515625,285.0382385253906,1.0,0.3494190573692322,0.8485077023506165,0.8485077023506165,1.0,1.0,-1.8127806186676023,0.799547016620636,1.013233661651611,0.3853626251220703,0.9604528546333312,0.9604528546333312,0.0,60.538063049316406,70.0,37053.984375,0.0,524.6784057617188,1.0,281.2381286621094,283.9036865234375,297.2647399902344,299.68865966796875,293.1499938964844,293.1499938964844,280.95001220703125,31640.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721181333065033,1.0,0.0,0.0,3.326233625411988,3.3262529373168945,7.382421358670399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.7578125,0.0,1138.0946044921875,1895.4371337890625,0.0,1781.7520751953125,0.8228473663330078,1.0,0.0,3.0,1.0,0.0
17912520,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9659081697463988,0.3556183278560638,0.3203151822090149,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.815330982208252,0.2163049429655075,0.205971822142601,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8491721749305725,0.2464901208877563,0.1731584519147873,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7902392148971558,0.1969494223594665,0.1877407878637313,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7030148506164551,0.1368255466222763,0.6225035190582275,285.0407409667969,284.95001220703125,298.1543273925781,294.271240234375,297.6926574707031,297.3287353515625,285.0382385253906,1.0,0.3494190573692322,0.8485077023506165,0.8485077023506165,1.0,1.0,-1.8127806186676023,0.799547016620636,1.013233661651611,0.3853626251220703,0.9604528546333312,0.9604528546333312,0.0,60.538063049316406,70.0,37053.984375,0.0,524.6784057617188,1.0,281.2381286621094,283.9036865234375,297.2647399902344,299.68865966796875,293.1499938964844,293.1499938964844,280.95001220703125,31640.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721181333065033,1.0,0.0,0.0,3.326233625411988,3.3262529373168945,7.382421358670399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.7578125,0.0,1138.0946044921875,1895.4371337890625,0.0,1781.7520751953125,0.8228473663330078,1.0,0.0,3.0,1.0,0.0
