time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912580,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.952731728553772,0.3572174906730652,0.3215668499469757,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8044675588607788,0.2165189832448959,0.2064847201108932,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8380993604660034,0.2465518563985824,0.173469066619873,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7792168259620667,0.1970469802618026,0.188129648566246,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6911479830741882,0.1359087824821472,0.619515061378479,284.8623046875,284.95001220703125,298.226318359375,294.2625427246094,297.7159118652344,297.31329345703125,284.8677062988281,1.0,0.3520826697349548,0.8481505513191223,0.8481505513191223,1.0,1.0,-1.811388373374939,0.7989305257797241,1.0124578475952148,0.3846767842769623,0.8223044276237488,0.8223044276237488,0.0,63.99153137207031,58.0,37412.6015625,0.0,534.626953125,1.0,280.960693359375,283.728759765625,297.3099060058594,299.83026123046875,293.1499938964844,293.1499938964844,281.25,39756.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352442145347595,1.0,0.0,0.0,3.223954677581787,3.223974704742432,6.93539448093361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.1962890625,0.0,1100.6004638671875,1895.4371337890625,0.0,1899.2122802734373,0.8064010739326477,1.0,0.0,3.0,1.0,0.0
17912640,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.952731728553772,0.3572174906730652,0.3215668499469757,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8044675588607788,0.2165189832448959,0.2064847201108932,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8380993604660034,0.2465518563985824,0.173469066619873,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7792168259620667,0.1970469802618026,0.188129648566246,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6911479830741882,0.1359087824821472,0.619515061378479,284.8623046875,284.95001220703125,298.226318359375,294.2625427246094,297.7159118652344,297.31329345703125,284.8677062988281,1.0,0.3520826697349548,0.8481505513191223,0.8481505513191223,1.0,1.0,-1.811388373374939,0.7989305257797241,1.0124578475952148,0.3846767842769623,0.8223044276237488,0.8223044276237488,0.0,63.99153137207031,58.0,37412.6015625,0.0,534.626953125,1.0,280.960693359375,283.728759765625,297.3099060058594,299.83026123046875,293.1499938964844,293.1499938964844,281.25,39756.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352442145347595,1.0,0.0,0.0,3.223954677581787,3.223974704742432,6.93539448093361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.1962890625,0.0,1100.6004638671875,1895.4371337890625,0.0,1899.2122802734373,0.8064010739326477,1.0,0.0,3.0,1.0,0.0
17912700,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9552192091941832,0.3588089942932129,0.3226191997528076,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8056631684303284,0.2167443037033081,0.2065667062997818,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8391599655151367,0.2467510104179382,0.1734825372695922,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7803028225898743,0.1972024291753769,0.1881559938192367,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6912900805473328,0.1355486363172531,0.6174306273460388,285.0017395019531,284.95001220703125,298.2618408203125,294.2582397460937,297.7303771972656,297.3110046386719,285.0163879394531,1.0,0.3514561653137207,0.8479719758033752,0.8479719758033752,1.0,1.0,-1.810293197631836,0.7984015941619873,1.0118916034698486,0.3843410909175873,0.906277596950531,0.906277596950531,0.0,63.63291931152344,58.0,36770.74609375,0.0,532.7910766601562,1.0,281.1907958984375,283.8851013183594,297.2253112792969,299.60528564453125,293.1499938964844,293.1499938964844,281.25,35127.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277980446815491,1.0,0.0,0.0,3.2452545166015625,3.24527359008789,7.02733757407259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.86767578125,0.0,1088.701171875,1895.4371337890625,0.0,1836.6519775390625,0.8100519180297852,1.0,0.0,3.0,1.0,0.0
17912760,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.963445007801056,0.360806792974472,0.3242210149765014,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8112616539001465,0.2171553820371627,0.2068266719579696,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8446545004844666,0.2471757978200912,0.1736761629581451,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7857903242111206,0.1975304186344146,0.1883417665958404,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6955121755599976,0.135348692536354,0.615941047668457,285.023193359375,284.95001220703125,298.2970275878906,294.2539367675781,297.7466735839844,297.3122863769531,285.0201110839844,1.0,0.3499081432819366,0.8481094241142273,0.8481094241142273,1.0,1.0,-1.8111939430236816,0.7988483309745789,1.012345552444458,0.3845618963241577,0.9446846842765808,0.9446846842765808,0.0,62.045711517333984,46.0,36889.65234375,0.0,528.4981079101562,1.0,281.2391052246094,283.8781433105469,297.2192077636719,299.63433837890625,293.1499938964844,293.1499938964844,280.95001220703125,32682.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237811088562012,1.0,0.0,0.0,3.3442275524139404,3.344247341156006,7.462510325240146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.1513671875,0.0,1161.8306884765625,1895.4371337890625,0.0,1803.2431640625,0.827785313129425,1.0,0.0,3.0,1.0,0.0
17912820,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9867629408836364,0.3636674880981445,0.3268779218196869,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8294399976730347,0.2175102531909942,0.2070984244346618,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8640488386154175,0.2473789602518081,0.1738075762987136,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8048290610313416,0.1977640986442566,0.1884863525629043,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7111980319023132,0.1347073167562484,0.6124703288078308,284.8642578125,284.95001220703125,298.3663635253906,294.2455444335937,297.77471923828125,297.3076477050781,284.87164306640625,1.0,0.344546228647232,0.8483843803405762,0.8483843803405762,1.0,1.0,-1.8108782768249512,0.7987203598022461,1.012157917022705,0.3845192492008209,0.8138625025749207,0.8138625025749207,0.0,56.8336296081543,34.0,37192.82421875,0.0,512.2180786132812,1.0,280.96014404296875,283.727783203125,297.2774353027344,299.7797546386719,293.1499938964844,293.1499938964844,281.25,40596.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346473932266235,1.0,0.0,0.0,3.2032630443573,3.203282833099365,6.846655651315814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.935546875,0.0,1087.978759765625,1895.4371337890625,0.0,1894.1689453125,0.8030215501785278,1.0,0.0,3.0,1.0,0.0
17912880,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9867629408836364,0.3636674880981445,0.3268779218196869,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8294399976730347,0.2175102531909942,0.2070984244346618,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8640488386154175,0.2473789602518081,0.1738075762987136,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8048290610313416,0.1977640986442566,0.1884863525629043,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7111980319023132,0.1347073167562484,0.6124703288078308,284.8642578125,284.95001220703125,298.3663635253906,294.2455444335937,297.77471923828125,297.3076477050781,284.87164306640625,1.0,0.344546228647232,0.8483843803405762,0.8483843803405762,1.0,1.0,-1.8108782768249512,0.7987203598022461,1.012157917022705,0.3845192492008209,0.8138625025749207,0.8138625025749207,0.0,56.8336296081543,34.0,37192.82421875,0.0,512.2180786132812,1.0,280.96014404296875,283.727783203125,297.2774353027344,299.7797546386719,293.1499938964844,293.1499938964844,281.25,40596.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346473932266235,1.0,0.0,0.0,3.2032630443573,3.203282833099365,6.846655651315814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.935546875,0.0,1087.978759765625,1895.4371337890625,0.0,1894.1689453125,0.8030215501785278,1.0,0.0,3.0,1.0,0.0
17912940,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.3697692453861236,0.326519101858139,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8439697027206421,0.2182337790727615,0.2075076401233673,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8801551461219788,0.2480723559856414,0.1740584224462509,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8193500638008118,0.1983294039964676,0.1887597888708114,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7224825620651245,0.1343227326869964,0.609612762928009,285.0051574707031,284.95001220703125,298.4342346191406,294.237548828125,297.8102111816406,297.3180236816406,284.9931030273437,1.0,0.3358039855957031,0.848659336566925,0.848659336566925,1.0,1.0,-1.7759145498275757,0.7820703387260437,0.993844211101532,0.3756208419799804,0.924212634563446,0.924212634563446,0.0,52.49612045288086,25.0,36225.85546875,0.0,485.20355224609375,1.0,281.23883056640625,283.8507080078125,297.1962280273437,299.5888061523437,293.1499938964844,293.1499938964844,280.95001220703125,33012.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220250368118286,1.0,0.0,0.0,3.32476019859314,3.324779748916626,7.375882091764652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.22509765625,0.0,1146.092041015625,1895.4371337890625,0.0,1788.7149658203125,0.8234738111495972,1.0,0.0,3.0,1.0,0.0
17913000,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.3697692453861236,0.326519101858139,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8439697027206421,0.2182337790727615,0.2075076401233673,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8801551461219788,0.2480723559856414,0.1740584224462509,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8193500638008118,0.1983294039964676,0.1887597888708114,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7224825620651245,0.1343227326869964,0.609612762928009,285.0051574707031,284.95001220703125,298.4342346191406,294.237548828125,297.8102111816406,297.3180236816406,284.9931030273437,1.0,0.3358039855957031,0.848659336566925,0.848659336566925,1.0,1.0,-1.7759145498275757,0.7820703387260437,0.993844211101532,0.3756208419799804,0.924212634563446,0.924212634563446,0.0,52.49612045288086,25.0,36225.85546875,0.0,485.20355224609375,1.0,281.23883056640625,283.8507080078125,297.1962280273437,299.5888061523437,293.1499938964844,293.1499938964844,280.95001220703125,33012.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220250368118286,1.0,0.0,0.0,3.32476019859314,3.324779748916626,7.375882091764652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.22509765625,0.0,1146.092041015625,1895.4371337890625,0.0,1788.7149658203125,0.8234738111495972,1.0,0.0,3.0,1.0,0.0
17913060,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9990000128746032,0.3789013624191284,0.2896821796894073,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8782405257225037,0.2186235934495926,0.2077395170927047,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9182265400886536,0.2482686340808868,0.1741309016942978,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8509060740470886,0.1985971331596374,0.188864067196846,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7488342523574829,0.1339374035596847,0.6067774295806885,284.85076904296875,284.95001220703125,298.5006408691406,294.23016357421875,297.8556823730469,297.3477478027344,284.8592529296875,1.0,0.3262351155281067,0.8493198156356812,0.8493198156356812,1.0,1.0,-1.761013150215149,0.7751032710075378,0.9859098792076112,0.3716287314891815,0.7833045125007629,0.7833045125007629,0.0,45.43680953979492,28.0,36072.0859375,0.0,446.1193542480469,1.0,280.9613342285156,283.7308349609375,297.24627685546875,299.69207763671875,293.1499938964844,293.1499938964844,281.25,42588.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299059629440308,1.0,0.0,0.0,3.102979898452759,3.102999448776245,6.424676257665851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.21875,0.0,1015.5872802734376,1895.4371337890625,0.0,1854.280029296875,0.7829911708831787,1.0,0.0,3.0,1.0,0.0
17913120,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9990000128746032,0.3789013624191284,0.2896821796894073,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8782405257225037,0.2186235934495926,0.2077395170927047,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9182265400886536,0.2482686340808868,0.1741309016942978,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8509060740470886,0.1985971331596374,0.188864067196846,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7488342523574829,0.1339374035596847,0.6067774295806885,284.85076904296875,284.95001220703125,298.5006408691406,294.23016357421875,297.8556823730469,297.3477478027344,284.8592529296875,1.0,0.3262351155281067,0.8493198156356812,0.8493198156356812,1.0,1.0,-1.761013150215149,0.7751032710075378,0.9859098792076112,0.3716287314891815,0.7833045125007629,0.7833045125007629,0.0,45.43680953979492,28.0,36072.0859375,0.0,446.1193542480469,1.0,280.9613342285156,283.7308349609375,297.24627685546875,299.69207763671875,293.1499938964844,293.1499938964844,281.25,42588.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299059629440308,1.0,0.0,0.0,3.102979898452759,3.102999448776245,6.424676257665851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.21875,0.0,1015.5872802734376,1895.4371337890625,0.0,1854.280029296875,0.7829911708831787,1.0,0.0,3.0,1.0,0.0
17913180,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.3917469978332519,0.2703544795513153,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8999670147895813,0.2194515764713287,0.2082234323024749,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.943664848804474,0.2490373700857162,0.1744156628847122,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8710271120071411,0.199258267879486,0.189205527305603,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7654576301574707,0.134003609418869,0.6057011485099792,284.9977111816406,284.95001220703125,298.5654602050781,294.2235717773437,297.9112243652344,297.39666748046875,284.99432373046875,1.0,0.3196120858192444,0.849980354309082,0.849980354309082,1.0,1.0,-1.7378345727920532,0.764228343963623,0.9736061692237854,0.365451842546463,0.8874110579490662,0.8874110579490662,0.0,41.71933364868164,31.0,35283.0234375,0.0,421.2465515136719,1.0,281.2370300292969,283.8681640625,297.1636962890625,299.4844055175781,293.1499938964844,293.1499938964844,281.54998779296875,33682.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132094502449036,1.0,0.0,0.0,3.206929445266724,3.2069482803344727,6.862338750579511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.09375,0.0,1045.7369384765625,1895.4371337890625,0.0,1716.5181884765625,0.7977585196495056,1.0,0.0,3.0,1.0,0.0
17913240,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.3917469978332519,0.2703544795513153,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8999670147895813,0.2194515764713287,0.2082234323024749,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.943664848804474,0.2490373700857162,0.1744156628847122,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8710271120071411,0.199258267879486,0.189205527305603,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7654576301574707,0.134003609418869,0.6057011485099792,284.9977111816406,284.95001220703125,298.5654602050781,294.2235717773437,297.9112243652344,297.39666748046875,284.99432373046875,1.0,0.3196120858192444,0.849980354309082,0.849980354309082,1.0,1.0,-1.7378345727920532,0.764228343963623,0.9736061692237854,0.365451842546463,0.8874110579490662,0.8874110579490662,0.0,41.71933364868164,31.0,35283.0234375,0.0,421.2465515136719,1.0,281.2370300292969,283.8681640625,297.1636962890625,299.4844055175781,293.1499938964844,293.1499938964844,281.54998779296875,33682.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132094502449036,1.0,0.0,0.0,3.206929445266724,3.2069482803344727,6.862338750579511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.09375,0.0,1045.7369384765625,1895.4371337890625,0.0,1716.5181884765625,0.7977585196495056,1.0,0.0,3.0,1.0,0.0
17913300,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9990000128746032,0.398304134607315,0.2629050314426422,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.9094713926315308,0.219970166683197,0.2086328417062759,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.954004406929016,0.2495303452014923,0.1746984720230102,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.879774808883667,0.1996853202581405,0.1895315796136856,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7727904319763184,0.134178340435028,0.6060686707496643,285.08941650390625,284.95001220703125,298.5972900390625,294.2206115722656,297.9389343261719,297.42138671875,285.1028747558594,1.0,0.3173085451126098,0.8503106236457825,0.8503106236457825,1.0,1.0,-1.7305512428283691,0.7608232498168945,0.9697280526161194,0.3635302484035492,0.9752888083457948,0.9752888083457948,0.0,40.38910675048828,31.0,34584.37109375,0.0,413.0796813964844,1.0,281.4869384765625,283.9880065917969,297.1339111328125,299.3461303710937,293.1499938964844,293.1499938964844,281.54998779296875,31623.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031895518302917,1.0,0.0,0.0,3.287085056304932,3.28710412979126,7.209666819107952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.50048828125,0.0,1102.465576171875,1895.4371337890625,0.0,1636.014892578125,0.8154062628746033,1.0,0.0,3.0,1.0,0.0
17913360,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9990000128746032,0.4048405885696411,0.2566187977790832,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.9184492826461792,0.2205763161182403,0.2091456949710846,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9626687169075012,0.250118613243103,0.1750665456056594,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8875482082366943,0.2001926004886627,0.1899530440568924,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7793639898300171,0.1344420909881591,0.6069337129592896,285.1057434082031,284.95001220703125,298.6286926269531,294.2179260253906,297.96612548828125,297.4454040527344,285.102294921875,1.0,0.315598726272583,0.8508623242378235,0.8508623242378235,1.0,1.0,-1.7256029844284058,0.758541464805603,0.9670615792274476,0.3622433245182037,1.0,1.0,0.0,39.33935928344727,49.0,34645.5703125,0.0,407.1391906738281,1.0,281.5379638671875,283.9775695800781,297.1640930175781,299.4239807128906,293.1499938964844,293.1499938964844,281.25,31031.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991568207740784,1.0,0.0,0.0,3.398097515106201,3.3981173038482666,7.704863946855767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.6953125,0.0,1201.122314453125,1895.4371337890625,0.0,1604.1051025390625,0.8383471965789795,1.0,0.0,3.0,1.0,0.0
17913420,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.4131616055965423,0.2619649171829223,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9126805067062378,0.2211097031831741,0.2098747491836547,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9567999839782716,0.2504458725452423,0.1755094528198242,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.882439911365509,0.2006013244390487,0.1905487477779388,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7746878266334534,0.1345793604850769,0.6083308458328247,284.89208984375,284.95001220703125,298.6805419921875,294.214111328125,298.0032043457031,297.4706420898437,284.8886413574219,1.0,0.3186321854591369,0.8517899513244629,0.8517899513244629,1.0,1.0,-1.7358038425445557,0.7634996771812439,0.972304105758667,0.3648308515548706,0.9048229455947876,0.9048229455947876,0.0,40.35092926025391,49.0,35610.88671875,0.0,416.0205078125,1.0,281.2654724121094,283.7444763183594,297.2691650390625,299.6673889160156,293.1499938964844,293.1499938964844,281.25,35460.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129642367362976,1.0,0.0,0.0,3.436320781707764,3.4363417625427246,7.879173722358246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.99658203125,0.0,1269.16162109375,1895.4371337890625,0.0,1714.52783203125,0.8495504260063171,1.0,0.0,3.0,1.0,0.0
17913480,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.4141862392425537,0.2648811638355255,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9090980291366576,0.2211598753929138,0.2099500447511673,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9530848264694214,0.2504446506500244,0.1755299419164657,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8792467713356018,0.2006309032440185,0.1906045377254486,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.771852970123291,0.1345538347959518,0.6083838939666748,284.8893737792969,284.95001220703125,298.6902160644531,294.2134704589844,298.0082092285156,297.4718017578125,284.89044189453125,1.0,0.3197600543498993,0.8519656658172607,0.8519656658172607,1.0,1.0,-1.7395495176315308,0.7652933597564697,0.974256157875061,0.3658123016357422,0.8966341614723206,0.8966341614723206,0.0,40.88107681274414,67.0,35632.78125,0.0,419.7748107910156,1.0,281.2591552734375,283.746826171875,297.2644958496094,299.6569519042969,293.1499938964844,293.1499938964844,280.95001220703125,36264.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142420411109924,1.0,0.0,0.0,3.421983242034912,3.422004461288452,7.813562206138158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.603515625,0.0,1260.7591552734375,1895.4371337890625,0.0,1724.9097900390625,0.8473666906356812,1.0,0.0,3.0,1.0,0.0
17913540,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.417027860879898,0.2925198674201965,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8790566325187683,0.2213832885026931,0.210348829627037,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9177333116531372,0.2503421306610107,0.1755912005901336,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8511484861373901,0.200721725821495,0.190882533788681,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7469031810760498,0.1341262757778167,0.6077726483345032,284.8537292480469,284.95001220703125,298.75,294.2104187011719,298.0256042480469,297.4544677734375,284.8681640625,1.0,0.3300598263740539,0.8530690670013428,0.8530690670013428,1.0,1.0,-1.7728769779205322,0.781212568283081,0.9916643500328064,0.3745715320110321,0.7927855849266052,0.7927855849266052,0.0,46.16942596435547,85.0,36180.08203125,0.0,455.5700073242188,1.0,280.9620666503906,283.7218017578125,297.2542419433594,299.6944274902344,293.1499938964844,293.1499938964844,281.25,43128.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269812822341919,1.0,0.0,0.0,3.121772766113281,3.1217925548553467,6.502733072011324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.1396484375,0.0,1034.68701171875,1895.4371337890625,0.0,1829.83935546875,0.7891536355018616,1.0,0.0,3.0,1.0,0.0
17913600,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.417027860879898,0.2925198674201965,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8790566325187683,0.2213832885026931,0.210348829627037,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9177333116531372,0.2503421306610107,0.1755912005901336,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8511484861373901,0.200721725821495,0.190882533788681,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7469031810760498,0.1341262757778167,0.6077726483345032,284.8537292480469,284.95001220703125,298.75,294.2104187011719,298.0256042480469,297.4544677734375,284.8681640625,1.0,0.3300598263740539,0.8530690670013428,0.8530690670013428,1.0,1.0,-1.7728769779205322,0.781212568283081,0.9916643500328064,0.3745715320110321,0.7927855849266052,0.7927855849266052,0.0,46.16942596435547,85.0,36180.08203125,0.0,455.5700073242188,1.0,280.9620666503906,283.7218017578125,297.2542419433594,299.6944274902344,293.1499938964844,293.1499938964844,281.25,43128.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269812822341919,1.0,0.0,0.0,3.121772766113281,3.1217925548553467,6.502733072011324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.1396484375,0.0,1034.68701171875,1895.4371337890625,0.0,1829.83935546875,0.7891536355018616,1.0,0.0,3.0,1.0,0.0
17913660,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.4161755442619324,0.3305865228176117,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8458166718482971,0.2226985991001129,0.2115404307842254,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8803750276565552,0.2515389025211334,0.1763561367988586,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.820402204990387,0.2018271833658218,0.1918949037790298,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.719252347946167,0.1341909766197204,0.6084726452827454,285.0580139160156,284.95001220703125,298.80712890625,294.206787109375,298.0287780761719,297.4125671386719,285.05810546875,1.0,0.3451229333877563,0.8531851768493652,0.8531851768493652,1.0,1.0,-1.8229793310165403,0.8050554394721985,1.0179238319396973,0.3876644670963287,0.9544700384140016,0.9544700384140016,0.0,54.3209228515625,103.0,36600.3828125,0.0,512.406982421875,1.0,281.2384033203125,283.8863525390625,297.1781616210937,299.55352783203125,293.1499938964844,293.1499938964844,280.95001220703125,31860.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160971164703369,1.0,0.0,0.0,3.3044917583465576,3.304511070251465,7.286226377800631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.83447265625,0.0,1119.763916015625,1895.4371337890625,0.0,1740.0299072265625,0.8183718323707581,1.0,0.0,3.0,1.0,0.0
17913720,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.4161755442619324,0.3305865228176117,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8458166718482971,0.2226985991001129,0.2115404307842254,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8803750276565552,0.2515389025211334,0.1763561367988586,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.820402204990387,0.2018271833658218,0.1918949037790298,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.719252347946167,0.1341909766197204,0.6084726452827454,285.0580139160156,284.95001220703125,298.80712890625,294.206787109375,298.0287780761719,297.4125671386719,285.05810546875,1.0,0.3451229333877563,0.8531851768493652,0.8531851768493652,1.0,1.0,-1.8229793310165403,0.8050554394721985,1.0179238319396973,0.3876644670963287,0.9544700384140016,0.9544700384140016,0.0,54.3209228515625,103.0,36600.3828125,0.0,512.406982421875,1.0,281.2384033203125,283.8863525390625,297.1781616210937,299.55352783203125,293.1499938964844,293.1499938964844,280.95001220703125,31860.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160971164703369,1.0,0.0,0.0,3.3044917583465576,3.304511070251465,7.286226377800631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.83447265625,0.0,1119.763916015625,1895.4371337890625,0.0,1740.0299072265625,0.8183718323707581,1.0,0.0,3.0,1.0,0.0
17913780,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9960625171661376,0.4105867147445678,0.3712454736232757,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8135087490081787,0.2240835428237915,0.213319718837738,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.844478189945221,0.2525907456874847,0.1774891167879104,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7870370745658875,0.2030387669801712,0.1934965252876281,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6880185604095459,0.1342661529779434,0.611007571220398,284.919189453125,284.95001220703125,298.8609313964844,294.20074462890625,298.01910400390625,297.349609375,284.92431640625,1.0,0.3636073172092438,0.8533012866973877,0.8533012866973877,1.0,1.0,-1.881735920906067,0.832999587059021,1.048736333847046,0.4033764600753784,0.871623158454895,0.871623158454895,0.0,65.52241516113281,91.0,38155.74609375,0.0,587.6295166015625,1.0,280.9599914550781,283.7216186523437,297.2662048339844,299.80108642578125,293.1499938964844,293.1499938964844,281.25,36737.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335710525512695,1.0,0.0,0.0,3.299320936203003,3.2993409633636475,7.263441261784465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.3955078125,0.0,1148.0689697265625,1895.4371337890625,0.0,1885.085205078125,0.8210071325302124,1.0,0.0,3.0,1.0,0.0
17913840,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9960625171661376,0.4105867147445678,0.3712454736232757,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8135087490081787,0.2240835428237915,0.213319718837738,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.844478189945221,0.2525907456874847,0.1774891167879104,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7870370745658875,0.2030387669801712,0.1934965252876281,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6880185604095459,0.1342661529779434,0.611007571220398,284.919189453125,284.95001220703125,298.8609313964844,294.20074462890625,298.01910400390625,297.349609375,284.92431640625,1.0,0.3636073172092438,0.8533012866973877,0.8533012866973877,1.0,1.0,-1.881735920906067,0.832999587059021,1.048736333847046,0.4033764600753784,0.871623158454895,0.871623158454895,0.0,65.52241516113281,91.0,38155.74609375,0.0,587.6295166015625,1.0,280.9599914550781,283.7216186523437,297.2662048339844,299.80108642578125,293.1499938964844,293.1499938964844,281.25,36737.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335710525512695,1.0,0.0,0.0,3.299320936203003,3.2993409633636475,7.263441261784465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.3955078125,0.0,1148.0689697265625,1895.4371337890625,0.0,1885.085205078125,0.8210071325302124,1.0,0.0,3.0,1.0,0.0
17913900,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9770834445953368,0.4092715084552765,0.369104653596878,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7972936630249023,0.2248668819665908,0.2141943126916885,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8284896016120911,0.2532112598419189,0.1780048310756683,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7711881995201111,0.2037273198366165,0.1942908614873886,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.672997236251831,0.1343105882406234,0.6120535135269165,285.03857421875,284.95001220703125,298.8866271972656,294.19683837890625,298.0184020996094,297.3274230957031,285.05108642578125,1.0,0.3683242499828338,0.8533593416213989,0.8533593416213989,1.0,1.0,-1.881607174873352,0.8329165577888489,1.048690676689148,0.403447538614273,0.9586938619613647,0.9586938619613647,0.0,71.27593994140625,91.0,37549.7890625,0.0,606.4194946289062,1.0,281.1927490234375,283.8543395996094,297.1954040527344,299.6144104003906,293.1499938964844,293.1499938964844,281.25,33442.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299963235855103,1.0,0.0,0.0,3.354679584503174,3.35469937324524,7.509229362767655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.2646484375,0.0,1176.790283203125,1895.4371337890625,0.0,1855.037353515625,0.8322827816009521,1.0,0.0,3.0,1.0,0.0
17913960,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9685013890266418,0.4101463556289673,0.3691248297691345,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7909297943115234,0.2258529216051101,0.2151569724082946,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8222236633300781,0.2540569305419922,0.1786145567893982,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.76517254114151,0.2046061307191848,0.1951568573713302,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6669228076934814,0.1345525681972503,0.613258421421051,285.0613098144531,284.95001220703125,298.9115600585937,294.1924133300781,298.0268249511719,297.3222961425781,285.0589294433594,1.0,0.3713102340698242,0.8529024124145508,0.8529024124145508,1.0,1.0,-1.886002540588379,0.8349835276603699,1.0510189533233645,0.4045325815677643,1.0,1.0,0.0,74.12445831298828,79.0,37718.03125,0.0,618.7598876953125,1.0,281.2400817871094,283.85302734375,297.1880187988281,299.65106201171875,293.1499938964844,293.1499938964844,280.95001220703125,31941.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290293574333191,1.0,0.0,0.0,3.4531702995300293,3.453190803527832,7.956631975503115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.8916015625,0.0,1260.889892578125,1895.4371337890625,0.0,1846.94140625,0.8517305850982666,1.0,0.0,3.0,1.0,0.0
17914020,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9681642651557922,0.4125191569328308,0.3711464405059814,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7912240624427795,0.2274324744939804,0.2167990207672119,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.821866512298584,0.2551500201225281,0.1795326173305511,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7654234170913696,0.2060167044401168,0.1966266930103302,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.666249692440033,0.1349994242191314,0.6154818534851074,284.870849609375,284.95001220703125,298.959228515625,294.1820373535156,298.0460205078125,297.3182678222656,284.8735656738281,1.0,0.3730464875698089,0.8519884943962097,0.8519884943962097,1.0,1.0,-1.895941376686096,0.8396334648132324,1.0563079118728638,0.4070967733860016,0.8739051222801208,0.8739051222801208,0.0,75.0285873413086,67.0,38509.37890625,0.0,628.98974609375,1.0,280.9593505859375,283.6535949707031,297.2367553710937,299.81671142578125,293.1499938964844,293.1499938964844,281.25,38027.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444140315055847,1.0,0.0,0.0,3.412705898284912,3.412727117538452,7.771252512611682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.751953125,0.0,1264.0499267578125,1895.4371337890625,0.0,1977.3231201171875,0.8468126058578491,1.0,0.0,3.0,1.0,0.0
17914080,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9681642651557922,0.4125191569328308,0.3711464405059814,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7912240624427795,0.2274324744939804,0.2167990207672119,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.821866512298584,0.2551500201225281,0.1795326173305511,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7654234170913696,0.2060167044401168,0.1966266930103302,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.666249692440033,0.1349994242191314,0.6154818534851074,284.870849609375,284.95001220703125,298.959228515625,294.1820373535156,298.0460205078125,297.3182678222656,284.8735656738281,1.0,0.3730464875698089,0.8519884943962097,0.8519884943962097,1.0,1.0,-1.895941376686096,0.8396334648132324,1.0563079118728638,0.4070967733860016,0.8739051222801208,0.8739051222801208,0.0,75.0285873413086,67.0,38509.37890625,0.0,628.98974609375,1.0,280.9593505859375,283.6535949707031,297.2367553710937,299.81671142578125,293.1499938964844,293.1499938964844,281.25,38027.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444140315055847,1.0,0.0,0.0,3.412705898284912,3.412727117538452,7.771252512611682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.751953125,0.0,1264.0499267578125,1895.4371337890625,0.0,1977.3231201171875,0.8468126058578491,1.0,0.0,3.0,1.0,0.0
17914140,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9833453297615052,0.4169274270534515,0.3743613064289093,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8047236800193787,0.2296153008937835,0.2184526771306991,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8339285254478455,0.2569499015808105,0.1804515868425369,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7782094478607178,0.2079803645610809,0.1980942040681839,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.677162766456604,0.136001244187355,0.6182528138160706,285.0497436523437,284.95001220703125,299.0041809082031,294.1697692871094,298.0718994140625,297.3282470703125,285.048828125,1.0,0.3708133101463318,0.8510745763778687,0.8510745763778687,1.0,1.0,-1.9079750776290887,0.8453049659729004,1.062670111656189,0.410137802362442,1.0,1.0,0.0,71.20277404785156,55.0,38058.05078125,0.0,625.51953125,1.0,281.2411804199219,283.8274230957031,297.14520263671875,299.6277160644531,293.1499938964844,293.1499938964844,280.95001220703125,32900.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735075056552887,1.0,0.0,0.0,3.517977237701416,3.517998456954956,8.25808456283994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.0234375,0.0,1332.774658203125,1895.4371337890625,0.0,1897.7822265625,0.8670809268951416,1.0,0.0,3.0,1.0,0.0
17914200,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9833453297615052,0.4169274270534515,0.3743613064289093,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8047236800193787,0.2296153008937835,0.2184526771306991,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8339285254478455,0.2569499015808105,0.1804515868425369,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7782094478607178,0.2079803645610809,0.1980942040681839,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.677162766456604,0.136001244187355,0.6182528138160706,285.0497436523437,284.95001220703125,299.0041809082031,294.1697692871094,298.0718994140625,297.3282470703125,285.048828125,1.0,0.3708133101463318,0.8510745763778687,0.8510745763778687,1.0,1.0,-1.9079750776290887,0.8453049659729004,1.062670111656189,0.410137802362442,1.0,1.0,0.0,71.20277404785156,55.0,38058.05078125,0.0,625.51953125,1.0,281.2411804199219,283.8274230957031,297.14520263671875,299.6277160644531,293.1499938964844,293.1499938964844,280.95001220703125,32900.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735075056552887,1.0,0.0,0.0,3.517977237701416,3.517998456954956,8.25808456283994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.0234375,0.0,1332.774658203125,1895.4371337890625,0.0,1897.7822265625,0.8670809268951416,1.0,0.0,3.0,1.0,0.0
17914260,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.4209062457084656,0.3743607997894287,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.823916494846344,0.231665551662445,0.2203012108802795,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.852756142616272,0.2584608197212219,0.1814853847026825,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.797883927822113,0.2098313868045807,0.1997435092926025,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6945567727088928,0.1370934545993805,0.6223756074905396,284.8706359863281,284.95001220703125,299.0466003417969,294.1557922363281,298.0944519042969,297.3348083496094,284.8711242675781,1.0,0.3658090829849243,0.8509361743927002,0.8509361743927002,1.0,1.0,-1.911441683769226,0.8467881083488464,1.0646535158157349,0.4116207957267761,0.8834303617477417,0.8834303617477417,0.0,65.58029174804688,43.0,38811.8359375,0.0,612.00390625,1.0,280.9588928222656,283.63427734375,297.201904296875,299.8018493652344,293.1499938964844,293.1499938964844,281.25,38206.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487537860870361,1.0,0.0,0.0,3.4677164554595947,3.467738151550293,8.023806685741874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.70263671875,0.0,1319.808837890625,1895.4371337890625,0.0,2014.67919921875,0.8593347668647766,1.0,0.0,3.0,1.0,0.0
17914320,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.4209062457084656,0.3743607997894287,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.823916494846344,0.231665551662445,0.2203012108802795,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.852756142616272,0.2584608197212219,0.1814853847026825,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.797883927822113,0.2098313868045807,0.1997435092926025,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6945567727088928,0.1370934545993805,0.6223756074905396,284.8706359863281,284.95001220703125,299.0466003417969,294.1557922363281,298.0944519042969,297.3348083496094,284.8711242675781,1.0,0.3658090829849243,0.8509361743927002,0.8509361743927002,1.0,1.0,-1.911441683769226,0.8467881083488464,1.0646535158157349,0.4116207957267761,0.8834303617477417,0.8834303617477417,0.0,65.58029174804688,43.0,38811.8359375,0.0,612.00390625,1.0,280.9588928222656,283.63427734375,297.201904296875,299.8018493652344,293.1499938964844,293.1499938964844,281.25,38206.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487537860870361,1.0,0.0,0.0,3.4677164554595947,3.467738151550293,8.023806685741874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.70263671875,0.0,1319.808837890625,1895.4371337890625,0.0,2014.67919921875,0.8593347668647766,1.0,0.0,3.0,1.0,0.0
17914380,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.4307397007942199,0.3468220829963684,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.846194863319397,0.234187439084053,0.2222404778003692,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8763944506645203,0.2605179250240326,0.1825649589300155,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8205928802490234,0.2121052891016006,0.2014684975147247,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.715189516544342,0.1386050432920456,0.6271924376487732,285.024658203125,284.95001220703125,299.0867004394531,294.14031982421875,298.1332702636719,297.3729553222656,285.0221862792969,1.0,0.3578722476959228,0.8507977724075317,0.8507977724075317,1.0,1.0,-1.896803498268128,0.8398756384849548,1.0569279193878174,0.4074068963527679,1.0,1.0,0.0,59.32915115356445,46.0,37903.73046875,0.0,578.9185180664062,1.0,281.24078369140625,283.7945251464844,297.10870361328125,299.5926818847656,293.1499938964844,293.1499938964844,280.95001220703125,33502.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381334900856018,1.0,0.0,0.0,3.549947023391724,3.549968719482422,8.408858320763102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.412109375,0.0,1370.1173095703125,1895.4371337890625,0.0,1923.6998291015625,0.8747890591621399,1.0,0.0,3.0,1.0,0.0
