time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914440,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.4307397007942199,0.3468220829963684,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.846194863319397,0.234187439084053,0.2222404778003692,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8763944506645203,0.2605179250240326,0.1825649589300155,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8205928802490234,0.2121052891016006,0.2014684975147247,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.715189516544342,0.1386050432920456,0.6271924376487732,285.024658203125,284.95001220703125,299.0867004394531,294.14031982421875,298.1332702636719,297.3729553222656,285.0221862792969,1.0,0.3578722476959228,0.8507977724075317,0.8507977724075317,1.0,1.0,-1.896803498268128,0.8398756384849548,1.0569279193878174,0.4074068963527679,1.0,1.0,0.0,59.32915115356445,46.0,37903.73046875,0.0,578.9185180664062,1.0,281.24078369140625,283.7945251464844,297.10870361328125,299.5926818847656,293.1499938964844,293.1499938964844,280.95001220703125,33502.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381334900856018,1.0,0.0,0.0,3.549947023391724,3.549968719482422,8.408858320763102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.412109375,0.0,1370.1173095703125,1895.4371337890625,0.0,1923.6998291015625,0.8747890591621399,1.0,0.0,3.0,1.0,0.0
17914500,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.43715500831604,0.3361023366451263,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8562666773796082,0.2354235351085662,0.2234068661928177,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8869608640670776,0.2614658176898956,0.1832554191350937,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8299857378005981,0.2132218778133392,0.2025142461061477,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7236294746398926,0.1394654512405395,0.630707859992981,284.8771667480469,284.95001220703125,299.10595703125,294.1320495605469,298.1571350097656,297.4007873535156,284.8601379394531,1.0,0.3553009331226349,0.8507285714149475,0.8507285714149475,1.0,1.0,-1.891628623008728,0.8374233841896057,1.0542051792144775,0.4059447944164276,0.9082751870155334,0.9082751870155334,0.0,57.0324592590332,46.0,38603.33203125,0.0,567.8368530273438,1.0,281.0002136230469,283.6172180175781,297.16943359375,299.7886657714844,293.1499938964844,293.1499938964844,280.95001220703125,36137.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454467415809631,1.0,0.0,0.0,3.548682689666748,3.5487048625946045,8.402869298151927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.3212890625,0.0,1387.9708251953125,1895.4371337890625,0.0,1986.1903076171875,0.8747249841690063,1.0,0.0,3.0,1.0,0.0
17914560,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9990000128746032,0.4433403611183166,0.3279718458652496,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8644803762435913,0.2365037947893142,0.2244080603122711,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8952972292900085,0.2621968984603882,0.1837659925222396,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8375027775764465,0.21419358253479,0.2034111618995666,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.7303265929222107,0.1402731239795684,0.6340738534927368,284.8475341796875,284.95001220703125,299.1247253417969,294.1235046386719,298.1797180175781,297.4266052246094,284.8528137207031,1.0,0.3534150123596191,0.8508663773536682,0.8508663773536682,1.0,1.0,-1.8887975215911863,0.836092472076416,1.0527050495147705,0.405179351568222,0.8547266721725464,0.8547266721725464,0.0,55.36379623413086,49.0,38284.40234375,0.0,560.4723510742188,1.0,280.9584350585937,283.6212463378906,297.1536560058594,299.7230834960937,293.1499938964844,293.1499938964844,281.25,40260.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485416531562805,1.0,0.0,0.0,3.4286344051361084,3.428656101226806,7.843964908715861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.056640625,0.0,1295.354248046875,1895.4371337890625,0.0,2012.84765625,0.8522025942802429,1.0,0.0,3.0,1.0,0.0
17914620,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.4560483396053314,0.3158447444438934,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8784517049789429,0.2392407655715942,0.2266618907451629,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9093672633171082,0.2644284069538116,0.1850438117980957,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8502503633499146,0.216655746102333,0.2054297178983688,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7417364716529846,0.1423172652721405,0.6419473886489868,285.0390625,284.95001220703125,299.1586608886719,294.1066589355469,298.22467041015625,297.4801025390625,285.0380249023437,1.0,0.3515671789646148,0.8511250615119934,0.8511250615119934,1.0,1.0,-1.890347123146057,0.8368833065032959,1.0534638166427612,0.4055141806602478,0.993664801120758,0.993664801120758,0.0,53.08356094360352,49.0,37710.6796875,0.0,554.2240600585938,1.0,281.2389221191406,283.80694580078125,297.0631103515625,299.521484375,293.1499938964844,293.1499938964844,281.25,33355.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360697984695435,1.0,0.0,0.0,3.510845422744751,3.510866641998291,8.224636189879675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.951171875,0.0,1328.7755126953125,1895.4371337890625,0.0,1906.1973876953125,0.8660683631896973,1.0,0.0,3.0,1.0,0.0
17914680,297.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.4568798243999481,0.3151560723781585,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8793365359306335,0.2394346296787262,0.2268386334180832,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9102983474731444,0.2645895779132843,0.1851528733968734,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8510613441467285,0.2168303728103637,0.2055884450674057,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7424713969230652,0.1424659490585327,0.6425740122795105,285.0379943847656,284.95001220703125,299.16082763671875,294.10552978515625,298.2275390625,297.4835205078125,285.0368347167969,1.0,0.3515222072601318,0.8511418700218201,0.8511418700218201,1.0,1.0,-1.890806078910828,0.8371055722236633,1.053700566291809,0.4056307971477508,0.996530294418335,0.996530294418335,0.0,52.96553421020508,52.0,37727.28125,0.0,554.1652221679688,1.0,281.2408752441406,283.8051452636719,297.06524658203125,299.5269775390625,293.1499938964844,293.1499938964844,280.95001220703125,33310.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359005808830261,1.0,0.0,0.0,3.517843246459961,3.51786470413208,8.257456443061528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.265625,0.0,1335.59716796875,1895.4371337890625,0.0,1904.76513671875,0.8675604462623596,1.0,0.0,3.0,1.0,0.0
17914740,297.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.468433529138565,0.3073624074459076,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8902143836021423,0.2419773042201995,0.2293345332145691,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9217102527618408,0.2664631307125091,0.186577633023262,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8610913157463074,0.2191123217344284,0.207827940583229,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7518118619918823,0.1445015370845794,0.6518306732177734,284.8680114746094,284.95001220703125,299.19317626953125,294.0877990722656,298.26678466796875,297.5278015136719,284.8720703125,1.0,0.3516623973846435,0.85140061378479,0.85140061378479,1.0,1.0,-1.899957656860352,0.8415200114250183,1.0584375858306885,0.407990425825119,0.8712677359580994,0.8712677359580994,0.0,51.74423599243164,52.0,38493.7890625,0.0,556.6428833007812,1.0,280.96099853515625,283.6272888183594,297.1285400390625,299.7045288085937,293.1499938964844,293.1499938964844,280.95001220703125,38988.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478837966918945,1.0,0.0,0.0,3.4454779624938965,3.4454996585845947,7.92122307302634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.63330078125,0.0,1303.1033935546875,1895.4371337890625,0.0,2007.17138671875,0.8548424243927002,1.0,0.0,3.0,1.0,0.0
17914800,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.4691441655158996,0.3070540726184845,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8907126188278198,0.2421369105577469,0.2294784933328628,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9222099184989928,0.2665759325027466,0.1866509020328521,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8615530133247375,0.2192548364400863,0.2079565972089767,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.752260148525238,0.1446287781000137,0.6523827910423279,284.8720397949219,284.95001220703125,299.1952209472656,294.08660888671875,298.26910400390625,297.53033447265625,284.8766174316406,1.0,0.3517244160175323,0.8514174222946167,0.8514174222946167,1.0,1.0,-1.900665521621704,0.8418613076210022,1.0588041543960571,0.4081723392009735,0.8707700967788696,0.8707700967788696,0.0,51.704864501953125,55.0,38491.93359375,0.0,557.0135498046875,1.0,280.95904541015625,283.6317749023437,297.1247253417969,299.6975402832031,293.1499938964844,293.1499938964844,281.25,39035.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480926513671875,1.0,0.0,0.0,3.436564683914185,3.436586380004883,7.880292400841427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.60986328125,0.0,1294.5828857421875,1895.4371337890625,0.0,2008.972900390625,0.8531714677810669,1.0,0.0,3.0,1.0,0.0
17914860,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.481448233127594,0.3028876185417175,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8986387252807617,0.2453757375478744,0.2322796285152435,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9302046298980712,0.2691786587238312,0.1882451474666595,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8689337968826294,0.2221522480249405,0.210459679365158,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7594729661941528,0.1471075862646103,0.662679135799408,285.06329345703125,284.95001220703125,299.2281494140625,294.0668640136719,298.3074645996094,297.5721130371094,285.0635070800781,1.0,0.3535346984863281,0.8514637351036072,0.8514637351036072,1.0,1.0,-1.9163048267364504,0.8493732810020447,1.0669316053390503,0.4121661484241485,1.0,1.0,0.0,51.3243522644043,73.0,38131.28125,0.0,566.8580932617188,1.0,281.240966796875,283.81500244140625,297.0404052734375,299.523681640625,293.1499938964844,293.1499938964844,280.95001220703125,33234.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384092211723328,1.0,0.0,0.0,3.539963483810425,3.539984941482544,8.361628260900034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.66455078125,0.0,1357.8076171875,1895.4371337890625,0.0,1926.0430908203125,0.8721413612365723,1.0,0.0,3.0,1.0,0.0
17914920,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.481448233127594,0.3028876185417175,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8986387252807617,0.2453757375478744,0.2322796285152435,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9302046298980712,0.2691786587238312,0.1882451474666595,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8689337968826294,0.2221522480249405,0.210459679365158,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7594729661941528,0.1471075862646103,0.662679135799408,285.06329345703125,284.95001220703125,299.2281494140625,294.0668640136719,298.3074645996094,297.5721130371094,285.0635070800781,1.0,0.3535346984863281,0.8514637351036072,0.8514637351036072,1.0,1.0,-1.9163048267364504,0.8493732810020447,1.0669316053390503,0.4121661484241485,1.0,1.0,0.0,51.3243522644043,73.0,38131.28125,0.0,566.8580932617188,1.0,281.240966796875,283.81500244140625,297.0404052734375,299.523681640625,293.1499938964844,293.1499938964844,280.95001220703125,33234.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384092211723328,1.0,0.0,0.0,3.539963483810425,3.539984941482544,8.361628260900034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.66455078125,0.0,1357.8076171875,1895.4371337890625,0.0,1926.0430908203125,0.8721413612365723,1.0,0.0,3.0,1.0,0.0
17914980,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.4907317459583282,0.3165072798728943,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8891963958740234,0.2483914345502853,0.2353711128234863,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9177766442298888,0.271387368440628,0.1900134682655334,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.860057532787323,0.2248397022485733,0.213233396410942,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7528723478317261,0.1494461596012115,0.6741657853126526,284.9063415527344,284.95001220703125,299.25982666015625,294.0465393066406,298.334716796875,297.59393310546875,284.9102478027344,1.0,0.3626122772693634,0.8515101075172424,0.8515101075172424,1.0,1.0,-1.955600023269653,0.8682527542114258,1.0873472690582275,0.4222259819507599,0.920459508895874,0.920459508895874,0.0,54.77692031860352,76.0,39508.640625,0.0,606.8964233398438,1.0,280.958740234375,283.6351623535156,297.1001892089844,299.7232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36940.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534809112548828,1.0,0.0,0.0,3.52517032623291,3.5251924991607666,8.291889912470651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.53857421875,0.0,1369.3348388671875,1895.4371337890625,0.0,2055.640869140625,0.8714771270751953,1.0,0.0,3.0,1.0,0.0
17915040,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.4907317459583282,0.3165072798728943,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8891963958740234,0.2483914345502853,0.2353711128234863,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9177766442298888,0.271387368440628,0.1900134682655334,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.860057532787323,0.2248397022485733,0.213233396410942,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7528723478317261,0.1494461596012115,0.6741657853126526,284.9063415527344,284.95001220703125,299.25982666015625,294.0465393066406,298.334716796875,297.59393310546875,284.9102478027344,1.0,0.3626122772693634,0.8515101075172424,0.8515101075172424,1.0,1.0,-1.955600023269653,0.8682527542114258,1.0873472690582275,0.4222259819507599,0.920459508895874,0.920459508895874,0.0,54.77692031860352,76.0,39508.640625,0.0,606.8964233398438,1.0,280.958740234375,283.6351623535156,297.1001892089844,299.7232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36940.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534809112548828,1.0,0.0,0.0,3.52517032623291,3.5251924991607666,8.291889912470651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.53857421875,0.0,1369.3348388671875,1895.4371337890625,0.0,2055.640869140625,0.8714771270751953,1.0,0.0,3.0,1.0,0.0
17915100,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9990000128746032,0.493609756231308,0.3244532346725464,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.8834715485572815,0.2497744560241699,0.2367679625749588,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.910512149333954,0.2723094522953033,0.190735712647438,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.8547253608703613,0.2260566502809524,0.2144759595394134,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.7486856579780579,0.1504457890987396,0.6791878342628479,284.8149719238281,284.95001220703125,299.2752380371094,294.03619384765625,298.3406066894531,297.5911865234375,284.80743408203125,1.0,0.3668640851974487,0.8515332341194153,0.8515332341194153,1.0,1.0,-1.9752179384231567,0.8776487112045288,1.097569227218628,0.4274038076400757,0.8336576819419861,0.8336576819419861,0.0,56.77655029296875,76.0,40402.1171875,0.0,628.3662719726562,1.0,280.7043151855469,283.51287841796875,297.1212463378906,299.8686218261719,293.1499938964844,293.1499938964844,280.6499938964844,40294.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636420130729675,1.0,0.0,0.0,3.44634222984314,3.446364164352417,7.925197564873088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.51171875,0.0,1313.1920166015625,1895.4371337890625,0.0,2144.592529296875,0.854468047618866,1.0,0.0,3.0,1.0,0.0
17915160,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9990000128746032,0.4961781203746795,0.3319845795631408,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8782669305801392,0.251158207654953,0.2380969226360321,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.904107391834259,0.2732188403606415,0.1913845092058181,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8498959541320801,0.2272659391164779,0.2156480252742767,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7448167204856873,0.1513821631669998,0.6837019324302673,284.8634033203125,284.95001220703125,299.2904052734375,294.0257568359375,298.3445129394531,297.5851135253906,284.87408447265625,1.0,0.3710312843322754,0.8511465191841125,0.8511465191841125,1.0,1.0,-1.9934662580490112,0.8863760232925415,1.1070902347564695,0.4321130216121673,0.8246855139732361,0.8246855139732361,0.0,58.7000617980957,79.0,40290.80859375,0.0,648.9082641601562,1.0,280.6601257324219,283.5836181640625,297.0771484375,299.7680969238281,293.1499938964844,293.1499938964844,280.95001220703125,42038.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674170732498169,1.0,0.0,0.0,3.2841873168945312,3.284208059310913,7.196961178124184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.09814453125,0.0,1169.984375,1895.4371337890625,0.0,2177.936279296875,0.8233208060264587,1.0,0.0,3.0,1.0,0.0
17915220,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9990000128746032,0.5025019645690918,0.3448634743690491,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8710708022117615,0.2547958195209503,0.2413861453533172,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8953247666358948,0.2760957181453705,0.1932478845119476,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432168960571289,0.2304667234420776,0.2185505926609039,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7394718527793884,0.1537485718727111,0.6941006183624268,285.0585632324219,284.95001220703125,299.3201599121094,294.00469970703125,298.3548583984375,297.57781982421875,285.0578918457031,1.0,0.3791850805282593,0.8503730297088623,0.8503730297088623,1.0,1.0,-2.031092643737793,0.904395878314972,1.1266968250274658,0.4417766332626343,0.9843026399612428,0.9843026399612428,0.0,62.242454528808594,82.0,40385.92578125,0.0,690.8961181640625,1.0,280.94024658203125,283.75311279296875,296.98272705078125,299.5962829589844,293.1499938964844,293.1499938964844,280.6499938964844,32519.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581821084022522,1.0,0.0,0.0,3.4330172538757324,3.433037757873535,7.864032340876292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.630859375,0.0,1245.220703125,1895.4371337890625,0.0,2096.64697265625,0.847709596157074,1.0,0.0,3.0,1.0,0.0
17915280,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9990000128746032,0.5025019645690918,0.3448634743690491,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8710708022117615,0.2547958195209503,0.2413861453533172,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8953247666358948,0.2760957181453705,0.1932478845119476,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432168960571289,0.2304667234420776,0.2185505926609039,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7394718527793884,0.1537485718727111,0.6941006183624268,285.0585632324219,284.95001220703125,299.3201599121094,294.00469970703125,298.3548583984375,297.57781982421875,285.0578918457031,1.0,0.3791850805282593,0.8503730297088623,0.8503730297088623,1.0,1.0,-2.031092643737793,0.904395878314972,1.1266968250274658,0.4417766332626343,0.9843026399612428,0.9843026399612428,0.0,62.242454528808594,82.0,40385.92578125,0.0,690.8961181640625,1.0,280.94024658203125,283.75311279296875,296.98272705078125,299.5962829589844,293.1499938964844,293.1499938964844,280.6499938964844,32519.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581821084022522,1.0,0.0,0.0,3.4330172538757324,3.433037757873535,7.864032340876292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.630859375,0.0,1245.220703125,1895.4371337890625,0.0,2096.64697265625,0.847709596157074,1.0,0.0,3.0,1.0,0.0
17915340,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.5078029632568359,0.3569270372390747,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8651113510131836,0.2580794990062713,0.2447564005851745,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8877770900726318,0.2784458696842193,0.1951333433389663,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8376849293708801,0.2333402931690216,0.2215230911970138,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7351040840148926,0.1559058874845504,0.704795777797699,284.9048767089844,284.95001220703125,299.3492431640625,293.9835510253906,298.3628234863281,297.5668640136719,284.9091491699219,1.0,0.3871394693851471,0.8495995402336121,0.8495995402336121,1.0,1.0,-2.068307638168335,0.922231674194336,1.146075963973999,0.4513566493988037,0.8856380581855774,0.8856380581855774,0.0,65.72172546386719,85.0,41659.73828125,0.0,733.7525024414062,1.0,280.6587219238281,283.5797424316406,297.0394287109375,299.796875,293.1499938964844,293.1499938964844,280.95001220703125,37387.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773652970790863,1.0,0.0,0.0,3.40492844581604,3.40494966506958,7.735872600278526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.87744140625,0.0,1252.009521484375,1895.4371337890625,0.0,2233.345458984375,0.8449550867080688,1.0,0.0,3.0,1.0,0.0
17915400,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.5078029632568359,0.3569270372390747,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8651113510131836,0.2580794990062713,0.2447564005851745,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8877770900726318,0.2784458696842193,0.1951333433389663,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8376849293708801,0.2333402931690216,0.2215230911970138,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7351040840148926,0.1559058874845504,0.704795777797699,284.9048767089844,284.95001220703125,299.3492431640625,293.9835510253906,298.3628234863281,297.5668640136719,284.9091491699219,1.0,0.3871394693851471,0.8495995402336121,0.8495995402336121,1.0,1.0,-2.068307638168335,0.922231674194336,1.146075963973999,0.4513566493988037,0.8856380581855774,0.8856380581855774,0.0,65.72172546386719,85.0,41659.73828125,0.0,733.7525024414062,1.0,280.6587219238281,283.5797424316406,297.0394287109375,299.796875,293.1499938964844,293.1499938964844,280.95001220703125,37387.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773652970790863,1.0,0.0,0.0,3.40492844581604,3.40494966506958,7.735872600278526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.87744140625,0.0,1252.009521484375,1895.4371337890625,0.0,2233.345458984375,0.8449550867080688,1.0,0.0,3.0,1.0,0.0
17915460,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.5137943625450134,0.3682778775691986,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8601369261741638,0.2618387937545776,0.2481811642646789,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8812401294708252,0.2813425660133362,0.1970305293798446,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8330292105674744,0.2366281896829605,0.2245276123285293,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.73140949010849,0.1583223044872284,0.7154306769371033,285.0907897949219,284.95001220703125,299.3778991699219,293.96246337890625,298.3730773925781,297.5603332519531,285.0921630859375,1.0,0.3948623538017273,0.8483588695526123,0.8483588695526123,1.0,1.0,-2.104710817337036,0.939659595489502,1.1650512218475342,0.4606267809867859,1.0,1.0,0.0,69.12810516357422,88.0,41566.55859375,0.0,777.06103515625,1.0,280.9410400390625,283.7554626464844,296.95538330078125,299.6425170898437,293.1499938964844,293.1499938964844,280.6499938964844,33026.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681487798690796,1.0,0.0,0.0,3.5279223918914795,3.527943849563598,8.304841685458086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.521484375,0.0,1343.8798828125,1895.4371337890625,0.0,2184.416748046875,0.8691590428352356,1.0,0.0,3.0,1.0,0.0
17915520,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.5137943625450134,0.3682778775691986,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8601369261741638,0.2618387937545776,0.2481811642646789,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8812401294708252,0.2813425660133362,0.1970305293798446,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8330292105674744,0.2366281896829605,0.2245276123285293,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.73140949010849,0.1583223044872284,0.7154306769371033,285.0907897949219,284.95001220703125,299.3778991699219,293.96246337890625,298.3730773925781,297.5603332519531,285.0921630859375,1.0,0.3948623538017273,0.8483588695526123,0.8483588695526123,1.0,1.0,-2.104710817337036,0.939659595489502,1.1650512218475342,0.4606267809867859,1.0,1.0,0.0,69.12810516357422,88.0,41566.55859375,0.0,777.06103515625,1.0,280.9410400390625,283.7554626464844,296.95538330078125,299.6425170898437,293.1499938964844,293.1499938964844,280.6499938964844,33026.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681487798690796,1.0,0.0,0.0,3.5279223918914795,3.527943849563598,8.304841685458086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.521484375,0.0,1343.8798828125,1895.4371337890625,0.0,2184.416748046875,0.8691590428352356,1.0,0.0,3.0,1.0,0.0
17915580,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.5189077258110046,0.3788991868495941,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8561055660247803,0.2652911245822906,0.2517088949680328,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8756906986236572,0.283784419298172,0.1989776343107223,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8292141556739807,0.2396288514137268,0.2276185601949691,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7284831404685974,0.1605832129716873,0.7265494465827942,284.9198913574219,284.95001220703125,299.40631103515625,293.941650390625,298.3815612792969,297.5509033203125,284.92138671875,1.0,0.4024536907672882,0.8471181988716125,0.8471181988716125,1.0,1.0,-2.141110420227051,0.957087516784668,1.1840229034423828,0.4699298143386841,0.9422568678855896,0.9422568678855896,0.0,72.46813201904297,91.0,43046.55078125,0.0,821.500732421875,1.0,280.6577453613281,283.5552673339844,297.004638671875,299.8468017578125,293.1499938964844,293.1499938964844,280.3500061035156,35887.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848081588745117,1.0,0.0,0.0,3.55009126663208,3.5501134395599365,8.409541578657809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.0166015625,0.0,1387.6279296875,1895.4371337890625,0.0,2333.415283203125,0.8762302398681641,1.0,0.0,3.0,1.0,0.0
17915640,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.5189077258110046,0.3788991868495941,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8561055660247803,0.2652911245822906,0.2517088949680328,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8756906986236572,0.283784419298172,0.1989776343107223,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8292141556739807,0.2396288514137268,0.2276185601949691,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7284831404685974,0.1605832129716873,0.7265494465827942,284.9198913574219,284.95001220703125,299.40631103515625,293.941650390625,298.3815612792969,297.5509033203125,284.92138671875,1.0,0.4024536907672882,0.8471181988716125,0.8471181988716125,1.0,1.0,-2.141110420227051,0.957087516784668,1.1840229034423828,0.4699298143386841,0.9422568678855896,0.9422568678855896,0.0,72.46813201904297,91.0,43046.55078125,0.0,821.500732421875,1.0,280.6577453613281,283.5552673339844,297.004638671875,299.8468017578125,293.1499938964844,293.1499938964844,280.3500061035156,35887.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848081588745117,1.0,0.0,0.0,3.55009126663208,3.5501134395599365,8.409541578657809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.0166015625,0.0,1387.6279296875,1895.4371337890625,0.0,2333.415283203125,0.8762302398681641,1.0,0.0,3.0,1.0,0.0
17915700,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.9990000128746032,0.5209594964981079,0.3845827579498291,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8536731004714966,0.2668354511260986,0.2532628774642944,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.8724279999732971,0.2847626805305481,0.1997426748275756,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8269025087356567,0.2409537434577942,0.2289655804634094,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7266362309455872,0.1615703254938125,0.731406033039093,284.8161315917969,284.95001220703125,299.4205017089844,293.9313659667969,298.38433837890625,297.5436096191406,284.8095092773437,1.0,0.4061488211154938,0.8464978933334351,0.8464978933334351,1.0,1.0,-2.1581737995147705,0.965258538722992,1.1929153203964231,0.4742805361747741,0.8488612771034241,0.8488612771034241,0.0,74.22388458251953,91.0,43922.5546875,0.0,843.5076293945312,1.0,280.4033203125,283.4252014160156,297.0184326171875,299.9843139648437,293.1499938964844,293.1499938964844,280.3500061035156,39514.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948085069656372,1.0,0.0,0.0,3.4820501804351807,3.482072353363037,8.090275969152572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.68310546875,0.0,1343.614990234375,1895.4371337890625,0.0,2424.05859375,0.8618921637535095,1.0,0.0,3.0,1.0,0.0
17915760,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.5229285359382629,0.3903391361236572,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8511765599250793,0.2683862447738647,0.2547400295734405,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8690882325172424,0.2857434153556824,0.2004319876432418,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.824509859085083,0.2422768473625183,0.2302359193563461,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7246847152709961,0.1625364869832992,0.7359303832054138,284.860107421875,284.95001220703125,299.4347229003906,293.9212341308594,298.3868408203125,297.5357666015625,284.86944580078125,1.0,0.4097714722156524,0.8457620739936829,0.8457620739936829,1.0,1.0,-2.174649715423584,0.9731369018554688,1.2015128135681152,0.4784628450870514,0.8373120427131653,0.8373120427131653,0.0,76.00337219238281,94.0,43769.8203125,0.0,865.3699340820312,1.0,280.3594665527344,283.4864807128906,296.9721069335937,299.877685546875,293.1499938964844,293.1499938964844,280.6499938964844,41448.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983278036117554,1.0,0.0,0.0,3.3363635540008545,3.3363847732543945,7.427454988828686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.3017578125,0.0,1214.494384765625,1895.4371337890625,0.0,2456.146728515625,0.8339986801147461,1.0,0.0,3.0,1.0,0.0
17915820,297.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.528652012348175,0.3997988402843475,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.848493754863739,0.2724202573299408,0.2583679556846618,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8650034070014954,0.288828432559967,0.2024139910936355,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8218404650688171,0.2457627207040786,0.2333739995956421,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7226236462593079,0.1650838106870651,0.7468944787979126,285.04888916015625,284.95001220703125,299.4633178710937,293.9013977050781,298.3987121582031,297.5322570800781,285.0483093261719,1.0,0.4169655740261078,0.8442903757095337,0.8442903757095337,1.0,1.0,-2.2096853256225586,0.9899083971977234,1.2197768688201904,0.4873433709144592,0.9890421628952026,0.9890421628952026,0.0,79.20393371582031,97.0,43758.2421875,0.0,910.6708984375,1.0,280.64068603515625,283.6559143066406,296.8791809082031,299.69781494140625,293.1499938964844,293.1499938964844,280.3500061035156,32866.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789108157157898,1.0,0.0,0.0,3.469710111618042,3.469731092453003,8.033035783228115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.119140625,0.0,1283.8369140625,1895.4371337890625,0.0,2372.289306640625,0.8562028408050537,1.0,0.0,3.0,1.0,0.0
17915880,297.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.528652012348175,0.3997988402843475,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.848493754863739,0.2724202573299408,0.2583679556846618,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8650034070014954,0.288828432559967,0.2024139910936355,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8218404650688171,0.2457627207040786,0.2333739995956421,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7226236462593079,0.1650838106870651,0.7468944787979126,285.04888916015625,284.95001220703125,299.4633178710937,293.9013977050781,298.3987121582031,297.5322570800781,285.0483093261719,1.0,0.4169655740261078,0.8442903757095337,0.8442903757095337,1.0,1.0,-2.2096853256225586,0.9899083971977234,1.2197768688201904,0.4873433709144592,0.9890421628952026,0.9890421628952026,0.0,79.20393371582031,97.0,43758.2421875,0.0,910.6708984375,1.0,280.64068603515625,283.6559143066406,296.8791809082031,299.69781494140625,293.1499938964844,293.1499938964844,280.3500061035156,32866.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789108157157898,1.0,0.0,0.0,3.469710111618042,3.469731092453003,8.033035783228115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.119140625,0.0,1283.8369140625,1895.4371337890625,0.0,2372.289306640625,0.8562028408050537,1.0,0.0,3.0,1.0,0.0
17915940,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.5334543585777283,0.4087241888046264,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8463870286941528,0.2761025130748749,0.2620931267738342,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8615280985832214,0.2914022803306579,0.2044360488653183,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8196946978569031,0.2489255964756012,0.2365992218255996,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7211324572563171,0.1674852818250656,0.7585451006889343,284.9058837890625,284.95001220703125,299.4923095703125,293.88232421875,298.4087829589844,297.5252685546875,284.9092102050781,1.0,0.4241232872009277,0.8428187370300293,0.8428187370300293,1.0,1.0,-2.245178461074829,1.0068904161453247,1.2382879257202148,0.4964059293270111,0.8922637104988098,0.8922637104988098,0.0,82.36251068115234,100.0,45032.0546875,0.0,957.5786743164062,1.0,280.3592224121094,283.4911499023437,296.9309997558594,299.8930053710937,293.1499938964844,293.1499938964844,280.6499938964844,37402.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030905723571777,1.0,0.0,0.0,3.4337821006774902,3.4338033199310303,7.867536169214873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.36767578125,0.0,1280.337890625,1895.4371337890625,0.0,2499.715087890625,0.8514834046363831,1.0,0.0,3.0,1.0,0.0
17916000,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.5334543585777283,0.4087241888046264,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8463870286941528,0.2761025130748749,0.2620931267738342,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8615280985832214,0.2914022803306579,0.2044360488653183,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8196946978569031,0.2489255964756012,0.2365992218255996,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7211324572563171,0.1674852818250656,0.7585451006889343,284.9058837890625,284.95001220703125,299.4923095703125,293.88232421875,298.4087829589844,297.5252685546875,284.9092102050781,1.0,0.4241232872009277,0.8428187370300293,0.8428187370300293,1.0,1.0,-2.245178461074829,1.0068904161453247,1.2382879257202148,0.4964059293270111,0.8922637104988098,0.8922637104988098,0.0,82.36251068115234,100.0,45032.0546875,0.0,957.5786743164062,1.0,280.3592224121094,283.4911499023437,296.9309997558594,299.8930053710937,293.1499938964844,293.1499938964844,280.6499938964844,37402.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030905723571777,1.0,0.0,0.0,3.4337821006774902,3.4338033199310303,7.867536169214873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.36767578125,0.0,1280.337890625,1895.4371337890625,0.0,2499.715087890625,0.8514834046363831,1.0,0.0,3.0,1.0,0.0
17916060,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.5392236709594727,0.417144626379013,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8448004126548767,0.2803165316581726,0.2659231722354889,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8586150407791138,0.2945781052112579,0.2065139710903167,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8180116415023804,0.2525522112846374,0.2399009466171264,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7200410962104797,0.1702155023813247,0.7704558968544006,285.0851745605469,284.95001220703125,299.5219116210937,293.8641662597656,298.4228820800781,297.5249938964844,285.08660888671875,1.0,0.4311960339546203,0.8411406874656677,0.8411406874656677,1.0,1.0,-2.280659437179565,1.0238549709320068,1.2568044662475586,0.5054088234901428,1.0,1.0,0.0,85.46025848388672,103.0,44880.1796875,0.0,1005.5905151367188,1.0,280.6412658691406,283.6641845703125,296.8551940917969,299.7421264648437,293.1499938964844,293.1499938964844,280.3500061035156,33323.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973654866218567,1.0,0.0,0.0,3.5463695526123047,3.546391248703003,8.39191955037677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.11083984375,0.0,1365.0960693359375,1895.4371337890625,0.0,2447.36328125,0.8735843896865845,1.0,0.0,3.0,1.0,0.0
17916120,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.5392236709594727,0.417144626379013,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8448004126548767,0.2803165316581726,0.2659231722354889,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8586150407791138,0.2945781052112579,0.2065139710903167,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8180116415023804,0.2525522112846374,0.2399009466171264,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7200410962104797,0.1702155023813247,0.7704558968544006,285.0851745605469,284.95001220703125,299.5219116210937,293.8641662597656,298.4228820800781,297.5249938964844,285.08660888671875,1.0,0.4311960339546203,0.8411406874656677,0.8411406874656677,1.0,1.0,-2.280659437179565,1.0238549709320068,1.2568044662475586,0.5054088234901428,1.0,1.0,0.0,85.46025848388672,103.0,44880.1796875,0.0,1005.5905151367188,1.0,280.6412658691406,283.6641845703125,296.8551940917969,299.7421264648437,293.1499938964844,293.1499938964844,280.3500061035156,33323.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973654866218567,1.0,0.0,0.0,3.5463695526123047,3.546391248703003,8.39191955037677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.11083984375,0.0,1365.0960693359375,1895.4371337890625,0.0,2447.36328125,0.8735843896865845,1.0,0.0,3.0,1.0,0.0
17916180,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.5440314412117004,0.4252191185951233,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8435788154602051,0.2841875255107879,0.2698391675949096,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8560875654220581,0.2972654700279236,0.2086253762245178,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8166664242744446,0.2558604478836059,0.2432750463485717,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7193222641944885,0.1727810055017471,0.7828919887542725,284.92095947265625,284.95001220703125,299.55230712890625,293.8470764160156,298.4346618652344,297.52001953125,284.9226379394531,1.0,0.4382648169994354,0.8394626975059509,0.8394626975059509,1.0,1.0,-2.316591739654541,1.0410239696502686,1.275567889213562,0.5145863890647888,0.9445423483848572,0.9445423483848572,0.0,88.54788208007812,106.0,46401.4609375,0.0,1055.4005126953125,1.0,280.357666015625,283.47027587890625,296.90447998046875,299.9492492675781,293.1499938964844,293.1499938964844,280.04998779296875,36015.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127758502960205,1.0,0.0,0.0,3.562159299850464,3.5621814727783203,8.46681246002845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.35205078125,0.0,1401.2249755859375,1895.4371337890625,0.0,2588.779296875,0.8791028261184692,1.0,0.0,3.0,1.0,0.0
17916240,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.5440314412117004,0.4252191185951233,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8435788154602051,0.2841875255107879,0.2698391675949096,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8560875654220581,0.2972654700279236,0.2086253762245178,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8166664242744446,0.2558604478836059,0.2432750463485717,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7193222641944885,0.1727810055017471,0.7828919887542725,284.92095947265625,284.95001220703125,299.55230712890625,293.8470764160156,298.4346618652344,297.52001953125,284.9226379394531,1.0,0.4382648169994354,0.8394626975059509,0.8394626975059509,1.0,1.0,-2.316591739654541,1.0410239696502686,1.275567889213562,0.5145863890647888,0.9445423483848572,0.9445423483848572,0.0,88.54788208007812,106.0,46401.4609375,0.0,1055.4005126953125,1.0,280.357666015625,283.47027587890625,296.90447998046875,299.9492492675781,293.1499938964844,293.1499938964844,280.04998779296875,36015.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127758502960205,1.0,0.0,0.0,3.562159299850464,3.5621814727783203,8.46681246002845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.35205078125,0.0,1401.2249755859375,1895.4371337890625,0.0,2588.779296875,0.8791028261184692,1.0,0.0,3.0,1.0,0.0
